TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-05-29 00:00:00,1819,-0.100000001,3373,202.38,311.52,169.3333333,1.693333333,38.13813814,1353.24,4.5108,0.913333337,0.913333337,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373,202.38,49.66666667,92,46,-1,1,6.099999905,-1,1,25.66666667,97.66666667,48.83333333,0,0,404.1610311,405.5572713,405.6701558,26.54001172,34.62474569,36.62937037,15456.48535,15.45648535,49.96045812,0.675626357,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,2288,137.28,3396.333333,203.78,407.5,408.0666606,408.2333374,64.76666641,68.29999797,70.30000051,38.83333333,0.810000002,0,-3,0,0.016666667,24816.5332,9315.299805,0.817890942,81.78909421,49.95669556,21.29778735,22.04302533,23.29493968,3998.237467,3.998237467,4232.653158,4.232653158,4542.382568,4.542382568,12774.31055,12.77431055,3078.248372,3.078248372,404.2817485,405.6257629,405.5755005,233.7129618,-1,1,52,3.12,32.17472076,26,109.14
2019-05-29 00:15:00,1852,-0.100000001,3382,202.92,314.04,173,1.73,38.96396396,1394.82,4.6494,0.916666667,0.916666667,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3382,202.92,49.66666667,92,46,-1,1,6.099999905,-1,1,25,97.66666667,48.83333333,0,0,403.0107218,404.6212463,404.6570028,26.36565018,34.72598521,36.64269892,15474.87695,15.47487695,50.01581955,0.678570191,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2199,131.94,3413.333333,204.8,405.2666626,405.9666748,406.1000061,63.86666616,67.89999898,69.60000102,38.09999975,0.810000002,0,-3,0,0.016666667,24816.76628,9315.299805,0.819072763,81.90727631,50.01672999,21.06539218,21.837478,23.55353165,3961.761637,3.961761637,4193.650879,4.193650879,4542.797363,4.542797363,12710.02767,12.71002767,2939.747396,2.939747396,403.15212,404.6179606,404.5449524,233.0403748,-1,1,56,3.36,32.57619603,26,111.12
2019-05-29 00:30:00,1967.333333,-0.100000001,3386.666667,203.2,321.24,177.3333333,1.773333333,39.93993994,1443.96,4.8132,0.916666687,0.916666687,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3386.666667,203.2,49.66666667,92,46,-1,1,6.233333429,-1,1,22,91,45.5,0,0,403.0041911,404.65979,404.7762044,26.46712812,34.5411555,36.86194102,15468.98014,15.46898014,50.01651764,0.677282631,0,0,0,0,0,-107,-107,0,0,27,27,1936.666667,116.2,3366.333333,201.98,405.6666565,406.1999919,406.4666748,56.76666768,60.80000051,60.9666659,32.90000025,0.790000021,0,-3,0,0.016666667,24816.90039,9315.299805,0.772835056,77.2835056,50.01726659,16.1125838,17.32120005,18.07322756,2814.213867,2.814213867,3117.03776,3.11703776,3368.916016,3.368916016,9276.326497,9.276326497,2247.187337,2.247187337,403.2485148,404.7359823,404.7471212,233.1895396,-1,1,60,3.6,30.14081764,26,118.04
2019-05-29 00:45:00,2037.333333,-0.100000001,3366,201.96,324.2,182,1.82,40.99099099,1496.88,4.9896,0.913333356,0.913333356,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,50,92,46,-1,1,6.099999905,-1,1,22,91,45.5,0,0,403.4466553,405.1559448,405.2622579,26.37902069,34.51900355,36.70656967,15451.15853,15.45115853,50.01535161,0.677551727,0,0,0,0,0,-107,-107,0,0,27.09999975,27.09999975,1738.333333,104.3,3401.333333,204.08,406.5999959,407.2333374,407.5,56.40000025,60.5333341,62.20000076,33.26666768,0.786666671,0,-3,0,0.016666667,24817.26628,9315.299805,0.756737451,75.67374508,50.01583862,15.3246692,16.73849678,16.38646634,2639.000814,2.639000814,2983.827311,2.983827311,2948.346842,2.948346842,8580.314453,8.580314453,2033.464884,2.033464884,403.8386027,405.3143107,405.2826335,233.4714762,-1,1,66,3.96,30.81235504,26,122.24
2019-05-29 01:00:00,2028.666667,-0.100000001,3370,202.2,323.92,186.6666667,1.866666667,42.04204204,1549.8,5.166,0.910000026,0.910000026,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,50,92,46,-1,1,6.166666667,-1,1,22.33333333,91,45.5,0,0,403.7484131,405.2616069,405.4841309,26.28808912,34.46466319,36.6513087,15420.32813,15.42032813,49.98412704,0.677251617,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1714.666667,102.88,3389,203.34,406.1333313,406.799998,407.0333455,55.69999949,60.23333359,60.06666565,32.46666718,0.786666671,0,-3,0,0.016666667,24817.40039,9315.299805,0.768972754,76.89727545,49.98489889,15.56580226,16.77977753,17.36294301,2702.872314,2.702872314,3018.376139,3.018376139,3221.938151,3.221938151,8923.644857,8.923644857,2156.451457,2.156451457,404.0806376,405.6411947,405.4985962,233.6037903,-1,1,66,3.96,30.59895833,26,121.72
2019-05-29 01:15:00,1916,-0.100000001,3360.333333,201.62,316.58,191.3333333,1.913333333,43.09309309,1602.72,5.3424,0.896666646,0.896666646,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3360.333333,201.62,50,92,46,-1,1,6.166666508,-1,1,22,91,45.5,0,0,404.0273438,405.4134521,405.6873067,26.37287839,34.50813293,36.67417908,15412.67546,15.41267546,50.01678212,0.675512433,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1622.333333,97.34,3392.666667,203.56,406.3999939,407.0666707,407.2666626,56.36666616,60.63333257,60.90000025,32.86666616,0.786666671,0,-3,0,0.016666667,24817.76628,9315.299805,0.762547533,76.25475327,50.01534526,15.06760311,16.30528704,17.17938995,2586.307454,2.586307454,2906.372477,2.906372477,3180.577962,3.180577962,8661.117188,8.661117188,2188.076253,2.188076253,404.4075216,405.756958,405.6825256,233.7543691,-1,1,58,3.48,29.71884664,26,114.96
2019-05-29 01:30:00,1914,-0.100000001,3369,202.14,316.98,196,1.96,44.14414414,1655.64,5.5188,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,50,92,46,-1,1,6.133333206,-1,1,22,91,45.5,0,0,404.1416016,405.6031799,405.7425028,26.24007034,34.5328509,36.68584951,15435.39193,15.43539193,50.01467641,0.676976105,0,0,0,0,0,-107,-107,0,0,26.86666616,26.86666616,1514.333333,90.86,3388,203.28,406.9666646,407.6000061,407.7666626,55.80000051,60.19999949,61.19999822,32.90000025,0.790000021,0,-3,0,0.016666667,24818.0332,9315.299805,0.762682498,76.26824975,50.0113004,15.68503634,16.90753237,16.65423902,2729.918538,2.729918538,3040.390137,3.040390137,3019.114746,3.019114746,8789.423177,8.789423177,2052.246501,2.052246501,404.2690125,405.75354,405.8035889,233.7705739,-1,1,60,3.6,29.58140437,26,114.84
2019-05-29 01:45:00,1917.666667,-0.100000001,3370,202.2,317.26,201,2.01,45.27027027,1712.34,5.7078,0.876666665,0.876666665,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,50,92,46,-1,1,6.133333365,-1,1,22,91,45.5,0,0,405.2549642,407.063151,407.0571594,26.03620529,34.31873703,36.53008016,15463.37467,15.46337467,49.99577459,0.680033763,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1570,94.2,3385.333333,203.12,408.4000041,409.0666606,409.3333333,55.06666565,59.4666659,59.69999949,32.33333333,0.786666671,0,-3,0,0.016666667,24818.26628,9315.299805,0.760298431,76.02984309,49.99670029,15.22184563,16.5141805,16.29252243,2656.450195,2.656450195,2952.647949,2.952647949,2958.25765,2.95825765,8564.027018,8.564027018,1968.728597,1.968728597,405.555481,407.196991,406.9550171,234.3940633,-1,1,60,3.6,29.45722389,26,115.06
2019-05-29 02:00:00,1854.333333,-0.100000001,3366.666667,202,313.26,205.6666667,2.056666667,46.32132132,1765.26,5.8842,0.883333325,0.883333325,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366.666667,202,50,92,46,-1,1,6.166666508,-1,1,22,90.66666667,45.33333333,0,0,404.5869446,406.5421143,406.4402974,26.11326917,34.50597509,36.60666529,15489.77116,15.48977116,49.97451274,0.679787536,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1612.333333,96.74,3368.333333,202.1,407.0333354,407.9000041,407.9666748,55.1666654,60.43333308,60.36666616,32.56666692,0.790000021,0,-3,0,0.016666667,24818.5332,9315.299805,0.775094728,77.50947277,49.97023392,15.70702012,17.1143233,18.01423836,2749.354574,2.749354574,3088.050863,3.088050863,3396.138835,3.396138835,9215.193034,9.215193034,2298.986979,2.298986979,405.0566508,406.5656535,406.5774129,234.2169444,-1,1,54,3.24,28.96532631,26,111.26
2019-05-29 02:15:00,1715,-0.100000001,3352,201.12,304.02,210,2.1,47.2972973,1814.4,6.048,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3352,201.12,50,92,46,-1,1,6.033333302,-1,1,22.33333333,90.33333333,45.16666667,0,0,404.4118958,406.5070597,406.1410319,26.06296031,34.70127106,36.46694438,15523.31315,15.52331315,49.99596532,0.681493739,0,0,0,0,0,-107,-107,0,0,26.86666679,26.86666679,1732.333333,103.94,3404.666667,204.28,407.0333354,407.799998,407.9000041,56.1666654,61.30000051,61.73333232,33.36666616,0.793333352,0,-3,0,0.016666667,24818.76628,9315.299805,0.756841063,75.68410635,49.99656296,14.87478638,16.71181297,16.24517504,2551.454997,2.551454997,2983.441732,2.983441732,2942.383708,2.942383708,8496.601237,8.496601237,1982.617757,1.982617757,404.7336833,406.6605835,406.2603658,233.9367981,-1,1,48,2.88,27.9839414,26,102.9
2019-05-29 02:30:00,1748,-0.100000001,3370,202.2,307.08,214.6666667,2.146666667,48.34834835,1867.32,6.2244,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,50,92,46,-1,1,6.033333302,-1,1,22.66666667,90.33333333,45.16666667,0,0,404.3937174,406.507843,405.9238688,26.17398198,34.85186132,36.41588465,15527.63053,15.52763053,50.00220108,0.680295249,0,0,0,0,0,-107,-107,0,0,27.06666692,27.06666692,1709,102.54,3379.333333,202.76,406.5,407.3999939,407.3500061,55.29999924,61.05000114,60.35000038,32.60000038,0.790000021,0,-2,0,0.016666667,24819,9315.299805,0.771267295,77.12672949,50.00277074,15.57597415,17.44067828,17.83281771,2666.643148,2.666643148,3158.019043,3.158019043,3356.294352,3.356294352,9175.516927,9.175516927,2319.462809,2.319462809,404.6619466,406.5148722,405.9327494,233.801122,-1,1,48,2.88,28.14549573,26,104.88
2019-05-29 02:45:00,1746,-0.100000001,3362,201.72,306.48,219,2.19,49.32432432,1916.46,6.3882,0.846666674,0.846666674,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,49.66666667,92,46,-1,1,6.099999905,-1,1,22.66666667,90.33333333,45.16666667,0,0,404.2103678,406.40507,405.8261515,26.27397092,34.96118418,36.60173035,15521.03125,15.52103125,50.00723775,0.677479943,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1745.666667,104.74,3374.666667,202.48,406.8999939,407.8999939,407.8999939,55.70000076,61.59999847,60.40000153,32.90000153,0.790000021,0,-1,0,0.016666667,24819.40039,9315.299805,0.76467522,76.46752199,50.0057869,15.49268341,17.33733431,17.67134031,2642.165609,2.642165609,3116.631185,3.116631185,3287.40153,3.28740153,9033.841797,9.033841797,2226.23641,2.22623641,404.4743856,406.575826,405.8968302,233.6790263,-1,1,50,3,28.11294365,26,104.76
2019-05-29 03:00:00,1744.666667,-0.100000001,3376.333333,202.58,307.26,224,2.24,50.45045045,1973.16,6.5772,0.846666674,0.846666674,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3376.333333,202.58,49.66666667,92,46,-1,1,6.166666667,-1,1,22,90,45,0,0,403.5108846,405.5194499,405.2372945,26.24808121,34.90282313,36.80277761,15503.60807,15.50360807,49.98491414,0.677152256,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1433.333333,86,3396,203.76,406,406.8666789,406.8333435,55.16666667,60.73333359,61.53333282,32.73333232,0.786666671,0,-3,0,0.016666667,24819.5332,9315.299805,0.749687811,74.96878107,49.98388672,14.77667459,16.62678146,16.34553846,2505.173503,2.505173503,2936.366862,2.936366862,2922.884928,2.922884928,8366.074544,8.366074544,2006.829956,2.006829956,403.5936178,405.5987447,405.2098694,233.3336741,-1,1,50,3,28.06833522,26,104.68
2019-05-29 03:15:00,1744.666667,-0.100000001,3357,201.42,306.1,228.6666667,2.286666667,51.5015015,2026.08,6.7536,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3357,201.42,49,92,46,-1,1,6.199999968,-1,1,21.66666667,90,45,0,0,404.5686442,406.7591146,406.3331909,26.23621559,34.71995799,36.55830256,15535.60156,15.53560156,50.011748,0.679712534,0,0,0,0,0,-107,-107,0,0,26.90000025,26.90000025,1387,83.22,3375.666667,202.54,406.9333293,407.799998,407.8666687,54.43333308,60.1666654,59.4666659,32.06666629,0.779999971,0,-3,0,0.016666667,24819.76628,9315.299805,0.757527053,75.75270534,50.01186498,14.54143842,16.58154806,17.18227927,2461.169352,2.461169352,2948.586995,2.948586995,3188.911702,3.188911702,8573.558431,8.573558431,2106.654012,2.106654012,405.0275675,406.9381205,406.3328654,234.0446625,-1,1,52,3.12,28.10329946,26,104.68
2019-05-29 03:30:00,1746,-0.100000001,3365,201.9,306.66,233.6666667,2.336666667,52.62762763,2082.78,6.9426,0.850000004,0.850000004,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,50,92,46,-1,1,6.133333206,-1,1,22,90,45,0,0,405.4134928,407.3612264,407.0454407,26.1710097,34.77056503,36.58029556,15529.69206,15.52969206,50.01081467,0.678181748,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1472,88.32,3395.333333,203.72,407.9666748,408.799998,408.799998,54.86666743,60.46666718,60.90000025,32.70000076,0.783333321,0,-3,0,0.016666667,24820.0332,9315.299805,0.747216483,74.7216483,50.01027552,14.68637212,16.57453346,15.78791396,2482.367839,2.482367839,2962.835531,2.962835531,2825.462972,2.825462972,8298.352539,8.298352539,1968.877645,1.968877645,405.6299744,407.4883626,407.1217041,234.4472402,-1,1,48,2.88,28.07918612,26,104.76
2019-05-29 03:45:00,1742,-0.100000001,3376.333333,202.58,307.1,238.3333333,2.383333333,53.67867868,2135.7,7.119,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3376.333333,202.58,49.66666667,92,46,-1,1,6.133333365,-1,1,22,90,45,0,0,405.9705709,407.9494731,407.8261617,26.14027659,34.68645604,36.57061132,15523.78092,15.52378092,50.02469762,0.677742759,0,0,0,0,0,-107,-107,0,0,27,27,1442.666667,86.56,3399.666667,203.98,408.6333313,409.5333354,409.5666707,54.19999949,59.93333435,59.86666616,32.23333359,0.779999971,0,-3,0,0.016666667,24820.26628,9315.299805,0.747300227,74.73002275,50.02251816,14.41853682,16.39043744,16.10423692,2438.935059,2.438935059,2901.614746,2.901614746,2911.338867,2.911338867,8251.789714,8.251789714,2013.33195,2.01333195,406.2127991,408.3386637,407.8741048,234.8441111,-1,1,52,3.12,28.03939946,26,104.52
2019-05-29 04:00:00,1740.666667,-0.100000001,3362.666667,201.76,306.2,243,2.43,54.72972973,2188.62,7.2954,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362.666667,201.76,50,92,46,-1,1,6.23333327,-1,1,22,90,45,0,0,405.9516195,408.2369385,407.804423,25.99230576,34.66859945,36.46092987,15549.09017,15.54909017,50.01592382,0.680600286,0,0,0,0,0,-107,-107,0,0,27.10000038,27.10000038,1757.333333,105.44,3387.666667,203.26,408.299998,409.299998,409.299998,55.93333308,61.86666616,62.19999949,33.59999975,0.790000021,0,-3,0,0.016666667,24820.5332,9315.299805,0.765198668,76.51986678,50.01638285,15.18812911,16.97558085,17.36143684,2623.587321,2.623587321,3062.660156,3.062660156,3247.8514,3.2478514,8940.233073,8.940233073,2210.444946,2.210444946,406.2224426,408.0564473,407.8468933,234.872406,-1,1,50,3,28.09244855,26,104.44
2019-05-29 04:15:00,1743.333333,-0.100000001,3502.333333,210.14,314.74,246.3333333,2.463333333,55.48048048,2226.42,7.4214,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3502.333333,210.14,49.66666667,92,46,-1,1,5.166666667,-1,1,22,90,45,0,0,406.7721049,409.0563863,408.6262512,26.01165962,34.39329147,36.29906591,15482.93099,15.48293099,50.00637817,0.679276148,0,0,0,0,0,-107,-107,0,0,27.06666692,27.06666692,1535.333333,92.12,1362.333333,81.74,409.6000061,410.5333354,410.6000061,54.73333359,60.63333384,60.19999949,32.70000013,0.786666671,0,-3,0,0.016666667,24820.76628,9315.299805,0.755681515,75.56815147,50.00173696,14.84859339,16.70505397,16.46903356,2544.006592,2.544006592,2986.124512,2.986124512,2996.649821,2.996649821,8581.38444,8.58138444,2089.058675,2.089058675,407.1052856,409.1623637,408.754659,235.3898315,-1,1,48,2.88,28.09124184,26,104.6
2019-05-29 04:30:00,1753.666667,-0.100000001,3408.666667,204.52,309.74,249,2.49,56.08108108,2256.66,7.5222,0.870000005,0.870000005,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3408.666667,204.52,49.66666667,92,46,-1,1,5.799999873,-1,1,22.33333333,90,45,0,0,404.363383,406.664388,406.2640279,26.11419487,34.71612167,36.55905024,15567.62695,15.56762695,49.99232737,0.682192167,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1608.666667,96.52,2691.333333,161.48,407.1333313,408.0666707,408.0666707,55,60.63333257,61.63333257,32.96666718,0.790000002,0,-3,0,0.016666667,24821.0332,9315.299805,0.760564864,76.05648637,49.99199422,15.1795845,17.08046786,16.5828193,2603.121989,2.603121989,3073.450114,3.073450114,3031.744954,3.031744954,8717.335612,8.717335612,2088.642741,2.088642741,404.7206116,406.7219442,406.4040426,234.005071,-1,1,48,2.88,28.19613266,26,105.22
2019-05-29 04:45:00,1753,-0.100000001,3373.333333,202.4,307.58,253.6666667,2.536666667,57.13213213,2309.58,7.6986,0.863333344,0.863333344,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3373.333333,202.4,49.33333333,92,46,-1,1,6.199999968,-1,1,22,90,45,0,0,403.6900533,405.9572042,405.5476786,26.11108398,34.76230621,36.61425781,15587.01432,15.58701432,50.01610565,0.683507621,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1501,90.06,3385.666667,203.14,405.3666687,406.2666626,406.3000081,54.93333308,60.40000025,60.93333308,32.6666673,0.793333352,0,-3,0,0.016666667,24821.26628,9315.299805,0.76264896,76.264896,50.01027934,14.67150847,16.5775884,17.17629369,2483.966715,2.483966715,2956.029867,2.956029867,3202.938965,3.202938965,8648.337565,8.648337565,2155.961263,2.155961263,403.9376017,405.9383545,405.4842733,233.4992523,-1,1,48,2.88,28.22506714,26,105.18
2019-05-29 05:00:00,1754.333333,-0.100000001,3366.666667,202,307.26,258.3333333,2.583333333,58.18318318,2362.5,7.875,0.876666665,0.876666665,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366.666667,202,49.66666667,92,46,-1,1,6,-1,1,22,90,45,0,0,403.0567424,405.5880941,404.9086812,26.04832268,34.8311526,36.51691564,15584.95833,15.58495833,50.00631968,0.684952895,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1537.666667,92.26,3372.333333,202.34,405.700002,406.6000061,406.6333415,54.36666616,59.99999873,61.20000076,32.53333282,0.793333352,0,-3,0,0.016666667,24821.5332,9315.299805,0.755140384,75.5140384,50.00276566,14.54237715,16.3725961,16.1475687,2462.360352,2.462360352,2909.127523,2.909127523,2933.547607,2.933547607,8304.567057,8.304567057,2009.007731,2.009007731,403.4032389,405.5314331,405.1301473,233.247762,-1,1,54,3.24,28.10932668,26,105.26
2019-05-29 05:15:00,1753.333333,-0.100000001,3358.666667,201.52,306.72,263.3333333,2.633333333,59.30930931,2419.2,8.064,0.879999995,0.879999995,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3358.666667,201.52,49.33333333,92,46,-1,1,6.200000127,-1,1,22.66666667,89.66666667,44.83333333,0,0,403.5432027,405.6405029,405.2993571,26.13584391,34.81457392,36.50671132,15579.28809,15.57928809,50.01655197,0.683786949,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1809.333333,108.56,3391.333333,203.48,405.8000081,406.7333374,406.7666728,54.50000127,60.09999975,59.40000025,32.13333384,0.790000021,0,-3,0,0.016666667,24821.69987,9315.299805,0.773097813,77.30978131,50.01470693,15.38552539,17.2871685,17.51836554,2652.998128,2.652998128,3130.573324,3.130573324,3294.365072,3.294365072,9066.143555,9.066143555,2211.256999,2.211256999,403.8167521,405.9151306,405.2442525,233.2572683,-1,1,50,3,28.25400289,26,105.2
2019-05-29 05:30:00,1811.666667,-0.100000001,3373.333333,202.4,311.1,268,2.68,60.36036036,2472.12,8.2404,0.870000005,0.870000005,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3373.333333,202.4,49.66666667,92,46,-1,1,6.099999905,-1,1,21.66666667,90,45,0,0,402.8371582,404.9914144,404.7609456,26.14570236,34.75875219,36.60545095,15590.42188,15.59042188,49.99888229,0.685003579,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1562.333333,93.74,3381.666667,202.9,405.5,406.3666687,406.3333232,54.8333346,60.30000051,62.63333384,33.09999975,0.796666682,0,-3,0,0.016666667,24822.0332,9315.299805,0.765800436,76.58004363,49.99571609,14.5983057,16.37315114,17.35223262,2475.601969,2.475601969,2909.841553,2.909841553,3251.539388,3.251539388,8636.409505,8.636409505,2223.539591,2.223539591,403.1477559,405.1820475,404.8464457,233.1325531,-1,1,54,3.24,28.59037463,26,108.7
2019-05-29 05:45:00,1802,-0.100000001,3362,201.72,309.84,272.6666667,2.726666667,61.41141141,2525.04,8.4168,0.879999995,0.879999995,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3362,201.72,49.66666667,92,46,-1,1,6.166666508,-1,1,23,89.33333333,44.66666667,0,0,401.9197388,404.1598714,403.7334188,26.05928294,34.94256337,36.6026268,15622.66374,15.62266374,50.01672618,0.687281787,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,2025.666667,121.54,3380.333333,202.82,404.9333293,405.9000041,405.8666585,55.4666659,61.03333282,61.73333359,33.13333257,0.793333352,0,-3,0,0.016666667,24822.26628,9315.299805,0.770911435,77.09114353,50.01766078,15.58508078,17.47695923,16.91178322,2701.271566,2.701271566,3157.769531,3.157769531,3118.054199,3.118054199,8977.095378,8.977095378,2089.093384,2.089093384,402.1446635,404.2150065,403.8152974,232.4627075,-1,1,56,3.36,28.43967056,26,108.12
2019-05-29 06:00:00,1835,-0.100000001,3362.666667,201.76,311.86,276.6666667,2.766666667,62.31231231,2570.4,8.568,0.873333335,0.873333335,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3362.666667,201.76,49,92,46,-1,1,6.099999905,-1,1,23,89,44.5,0,0,398.9105123,401.2601522,400.6752828,26.25882085,35.11588287,36.92331823,15655.86523,15.65586523,50.01838303,0.688988109,0,0,0,0,0,-107,-107,0,0,27.09999975,27.09999975,2162.333333,129.74,3378.333333,202.7,401.3999939,402.5333354,402.3333232,57.66666667,63.59999975,64.46666718,34.43333435,0.800000012,0,-3,0,0.016666667,24822.5332,9315.299805,0.775534074,77.55340735,50.01808039,15.73130067,17.32573191,17.20873515,2736.124186,2.736124186,3115.732259,3.115732259,3160.927653,3.160927653,9031.217122,9.031217122,2177.652751,2.177652751,399.1906535,401.5966899,400.68927,230.6111094,-1,1,56,3.36,28.75072352,26,110.1
2019-05-29 06:15:00,2021.333333,-0.100000001,3365,201.9,323.18,280.3333333,2.803333333,63.13813814,2611.98,8.7066,0.853333354,0.853333354,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3365,201.9,49.33333333,92,46,-1,1,6.166666508,-1,1,24,89,44.5,0,0,397.8006694,400.100118,399.5368449,26.38273748,35.079717,36.85277303,15653.75326,15.65375326,50.00429408,0.690746268,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,2542.666667,152.56,3396.333333,203.78,400.299998,401.3333333,401.299998,58.93333308,64.26666641,63.93333308,34.59999847,0.800000012,0,-3,0,0.016666667,24822.76628,9315.299805,0.796513975,79.65139747,50.00238673,17.33017381,18.71102206,19.42444992,3068.892334,3.068892334,3444.251302,3.444251302,3695.151449,3.695151449,10188.85059,10.18885059,2454.738118,2.454738118,398.1410421,400.1201681,399.5996094,230.1228282,-1,1,68,4.08,30.38556099,26,121.28
2019-05-29 06:30:00,2032.333333,-0.100000001,3361.666667,201.7,323.64,284,2.84,63.96396396,2653.56,8.8452,0.849999984,0.849999984,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3361.666667,201.7,49,92,46,-1,1,6.199999968,-1,1,24.33333333,89,44.5,0,0,398.0398254,400.4112142,400.0408122,26.39502525,35.04128901,37.05523682,15639.51172,15.63951172,50.00526555,0.688276986,0,0,0,0,0,-107,-107,0,0,27.06666629,27.06666629,2621.333333,157.28,3385.666667,203.14,400.5666606,401.6000061,401.4666646,58.59999975,63.86666743,65.16666412,34.83333333,0.803333342,0,-3,0,0.016666667,24823.0332,9315.299805,0.802091877,80.20918767,50.00610097,18.26883062,19.59246699,19.58418592,3307.068766,3.307068766,3629.339193,3.629339193,3695.535238,3.695535238,10631.00488,10.63100488,2463.622559,2.463622559,398.3289998,400.4782715,400.0938416,230.3289897,-1,1,68,4.08,30.53747114,26,121.94
2019-05-29 06:45:00,2008,-0.100000001,3367.666667,202.06,322.54,287,2.87,64.63963964,2687.58,8.9586,0.843333324,0.843333324,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3367.666667,202.06,49,92,46,-1,1,6.166666508,-1,1,25.33333333,89.33333333,44.66666667,0,0,398.0915222,400.3540649,399.7509054,26.32467651,34.93463008,36.65443166,15648.0013,15.6480013,49.98518244,0.692910572,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,2930.333333,175.82,3388,203.28,400.8999939,401.9666748,401.8333333,60.23333359,65.40000153,65.23333486,35.59999975,0.806666672,0,-3,0,0.016666667,24823.26628,9315.299805,0.816967249,81.69672489,49.98511505,19.41356214,20.59994253,21.71692594,3560.133464,3.560133464,3883.438558,3.883438558,4210.468424,4.210468424,11664.91634,11.66491634,2753.101725,2.753101725,398.2855632,400.4904582,399.6758728,230.1375732,-1,1,66,3.96,30.27584902,26,120.48
2019-05-29 07:00:00,1903.333333,-0.100000001,3372.333333,202.34,316.54,289.3333333,2.893333333,65.16516517,2714.04,9.0468,0.806666672,0.806666672,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3372.333333,202.34,49,92,46,-1,1,6.133333206,-1,1,33,100.3333333,50.16666667,0,0,399.1485392,400.990448,400.5967102,26.65878677,35.04099782,36.71967443,15595.71647,15.59571647,50.01346207,0.685585876,0,0,0,0,0,-107,-107,0,0,31.23333295,31.23333295,3790.666667,227.44,3393.666667,203.62,401.5,402.5,402.5,75.5,79.90000153,81.19999695,45.90000153,0.839999974,0,-1,0,0.016666667,24823.40039,9315.299805,0.854239027,85.42390267,50.01185099,28.66915894,29.77573903,31.46255302,5567.970052,5.567970052,5856.0625,5.8560625,6326.028158,6.326028158,17741.67708,17.74167708,4222.644368,4.222644368,399.1439006,401.0096537,400.3449605,230.5944366,-1,1,56,3.36,33.06568273,26,114.2
2019-05-29 07:15:00,1883,-0.100000001,3374.666667,202.48,315.46,291,2.91,65.54054054,2732.94,9.1098,0.793333352,0.793333352,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3374.666667,202.48,49.33333333,92,46,-1,1,6.26666673,-1,1,34,101,50.5,0,0,397.9736837,400.0376689,399.7776794,26.59682401,35.2295812,36.98226929,15585.9821,15.5859821,49.99789047,0.684132139,0,0,0,0,0,-107,-107,0,0,31.26666705,31.26666705,3964,237.84,3372.333333,202.34,400.2999878,401.25,401.0500031,75.60000229,80.65000153,82.79999924,46.35000038,0.839999974,0,-2,0,0.016666667,24823.7998,9315.299805,0.857209444,85.7209444,49.99798075,30.69431241,31.94678434,32.52956518,5969.366536,5.969366536,6314.753255,6.314753255,6525.191081,6.525191081,18811.21745,18.81121745,4478.272135,4.478272135,398.0085144,400.1151835,399.4585368,229.9979299,-1,1,58,3.48,32.7100207,26,112.98
2019-05-29 07:30:00,1858.333333,-0.100000001,3366,201.96,313.46,292,2.92,65.76576577,2744.28,9.1476,0.773333311,0.773333311,26.4666659,-26.4666659,6.433334096,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,49,92,46,-1,1,6.166666508,-1,1,41,104.6666667,52.33333333,0,0,398.8322449,400.6786601,400.2325846,26.52834892,35.13838196,36.48513031,15537.68945,15.53768945,49.98512395,0.685459554,0,0,0,0,0,-107,-107,0,0,30.96666718,30.96666718,4739.666667,284.38,3373.333333,202.4,401.1333415,402.1333313,402,81.39999898,86.53333282,85.76666514,49.90000025,0.850000004,0,-3,0,0.016666667,24824.0332,9315.299805,0.880340139,88.03401391,49.98357646,38.21816254,39.45309448,40.53323237,7644.584473,7.644584473,8034.386393,8.034386393,8343.579915,8.343579915,24001.25195,24.00125195,5731.452311,5.731452311,398.6123149,400.7369385,399.7773132,230.2083995,-1,1,56,3.36,32.15904744,26,111.5
2019-05-29 07:45:00,1767.333333,-0.100000001,3360,201.6,307.64,292,2.92,65.76576577,2744.28,9.1476,0.75999999,0.75999999,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3360,201.6,49,92,46,-1,1,6.133333206,-1,1,44.33333333,106.6666667,53.33333333,0,0,398.3805644,401.0438538,400.1122843,26.43839582,35.15601349,36.67179235,15572.45215,15.57245215,49.99496078,0.686251978,0,0,0,0,0,-107,-107,0,0,30.59999975,30.59999975,5011.666667,300.7,3379.333333,202.76,401.3666585,402.4666646,402.1333313,84.16666667,89.26666514,90.13333384,52.29999924,0.856666684,0,-3,0,0.016666667,24824.26628,9315.299805,0.882542948,88.25429479,49.99336497,39.83105469,41.20451864,41.56190999,8009.494629,8.009494629,8410.522786,8.410522786,8552.567708,8.552567708,24964.85221,24.96485221,6028.713053,6.028713053,398.5469157,400.7751363,399.7309265,230.1509755,-1,1,48,2.88,31.77203941,26,106.04
2019-05-29 08:00:00,1593,-0.100000001,3363.666667,201.82,297.4,292,2.92,65.76576577,2744.28,9.1476,0.75333333,0.75333333,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3363.666667,201.82,49,92,46,-1,1,6.133333365,-1,1,44.33333333,107,53.5,-0.666666667,0.666666667,399.3927205,401.3013204,400.917806,25.89452235,34.47433472,36.23115285,15510.37663,15.51037663,50.01345189,0.694285889,11,62.33333333,31.16666667,0,0,-107,-107,0,0,30.20000013,30.20000013,4999.666667,299.98,3368.666667,202.12,401.9666646,402.9333293,402.7666626,95.06666819,101.0666656,100.1666667,58.86666616,0.853333354,-2,-3,0,0.016666667,24824.5332,9315.299805,0.879155338,87.91553378,50.01185862,49.20896403,51.26584498,51.16145325,9861.831543,9.861831543,10426.16699,10.42616699,10500.33496,10.50033496,30793.58073,30.79358073,7327.698568,7.327698568,399.0365295,401.0803019,400.4394836,230.6105804,-1,1,42,2.52,29.50183169,26,95.58
2019-05-29 08:15:00,1467.666667,-0.100000001,3368.333333,202.1,290.16,291,2.91,65.54054054,2732.94,9.1098,0.726666689,0.726666689,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3368.333333,202.1,49,92,46,-1,1,6.166666667,-1,1,43.66666667,107,53.5,-1,1,397.6877238,399.8405457,399.387502,25.35623296,34.0374972,35.95154826,15492.79883,15.49279883,50.00434113,0.705230435,16.66666667,95,47.5,0,0,-107,-107,0,0,31.20000013,31.20000013,4799.333333,287.96,3391.333333,203.48,400.4333293,401.4333394,401.3333333,102.200002,108.4333318,107.6999995,63.36666489,0.860000014,-3,-3,0,0.016666667,24824.69987,9315.299805,0.881002863,88.10028632,50.00330353,53.63748678,56.11742655,57.34777069,10748.69564,10.74869564,11360.46549,11.36046549,11774.0625,11.7740625,33866.25456,33.86625456,7940.190755,7.940190755,397.5944112,399.3920186,398.8256836,229.7122142,-1,1,34,2.04,29.95032819,26,88.06
2019-05-29 08:30:00,1467.333333,-0.100000001,3368.333333,202.1,290.14,291.3333333,2.913333333,65.61561562,2736.72,9.1224,0.720000029,0.720000029,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3368.333333,202.1,49,92,46,-1,1,6.033333302,-1,1,44,107,53.5,-1,1,396.7851868,398.6098022,398.4271444,25.52224223,34.02142588,35.86554718,15462.67839,15.46267839,49.99106979,0.705254873,16.33333333,94.66666667,47.33333333,0,0,-107,-107,0,0,31.23333359,31.23333359,4709,282.54,3391.333333,203.48,399.5000102,400.2333272,400.2333272,101.4000015,106.6666667,108.2666651,62.83333333,0.860000014,-3,-3,0,0.016666667,24824.90039,9315.299805,0.881550491,88.15504909,49.99045308,53.33226395,55.30794907,56.6227684,10661.62923,10.66162923,11182.03385,11.18203385,11585.27474,11.58527474,33401.96094,33.40196094,7914.439941,7.914439941,396.6666361,398.3842977,397.6556702,229.1423492,-1,1,28,1.68,30.0407505,26,88.04
2019-05-29 08:45:00,1461.333333,-0.133333335,0,0,87.68,288.3333333,2.883333333,64.93993994,2702.7,9.009,0.726666689,0.726666689,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.199999968,-1,1,43.66666667,107,53.5,-1,1,399.0815938,401.1157939,400.4017232,0,1.003197451,1.071887851,36.37011782,0.036370118,50.00125758,0.074662998,16.33333333,96,48,0,0,-107,-107,0,0,30.93333371,30.93333371,4677.666667,280.66,0,0,401.1666667,402.1666565,401.9666646,66.63333384,71.10000102,68.69999949,41.13333384,0.860000014,-3,-3,0,0,24825.19922,9315.299805,0.857673228,85.76732278,50.00340525,54.71618271,57.59143575,55.73087311,10616.41406,10.61641406,11472.7002,11.4727002,11141.84798,11.14184798,33232.25651,33.23225651,7822.000326,7.822000326,398.3153178,400.3199972,399.6034037,230.1452332,-1,1,30,1.8,29.83579318,21,87.68
2019-05-29 09:00:00,1464.333333,-0.200000003,0,0,87.86,283.6666667,2.836666667,63.88888889,2649.78,8.8326,0.723333359,0.723333359,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.233333349,-1,1,43.33333333,107,53.5,-1,1,398.5593567,400.6397095,399.721283,0.124649783,0.923685789,1.015658995,27.31124051,0.027311241,49.98646291,0.059253301,16,95.33333333,47.66666667,0,0,-107,-107,0,0,31.19999949,31.19999949,4548.666667,272.92,0,0,400.2666626,401.1666667,401,66.63333384,70.80000051,69.23333232,41.03333282,0.860000014,-3,-3,0,0,24825.19922,9315.299805,0.857747793,85.77477932,49.98911921,54.63574727,57.58352788,56.53734207,10624.54655,10.62454655,11393.2998,11.3932998,11289.68848,11.28968848,33282.14323,33.28214323,7921.268717,7.921268717,398.084198,399.6138102,398.9156291,229.9085642,-1,1,30,1.8,29.83699799,21,87.86
2019-05-29 09:15:00,1456,-0.133333335,0,0,87.36,279.6666667,2.796666667,62.98798799,2604.42,8.6814,0.726666689,0.726666689,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.033333341,-1,1,39,104.6666667,52.33333333,-0.333333333,0.333333333,399.1244812,401.038859,400.2567444,0,0.858732859,0.925521354,26.82322947,0.026823229,49.99658076,0.065417861,5,29.33333333,14.66666667,0,0,-107,-107,0,0,31.83333333,31.83333333,4083.666667,245.02,0,0,400.9666646,401.9666748,401.6666667,49.5333341,52.06666692,51.66666667,30.23333295,0.850000024,-1,-3,0,0,24825.19922,9315.299805,0.848739306,84.87393061,49.99509811,39.96404902,41.7534167,41.39991379,7712.847331,7.712847331,8198.5625,8.1985625,8200.35612,8.20035612,24100.09245,24.10009245,5760.299805,5.760299805,398.5744731,400.3747864,399.6501058,230.3057048,-1,1,20,1.2,30.24209086,21,87.36
2019-05-29 09:30:00,1675.666667,-0.100000001,0,0,100.54,276,2.76,62.16216216,2562.84,8.5428,0.75333335,0.75333335,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1,-1,1,35.33333333,102.3333333,51.16666667,0,0,399.4368388,401.2405396,400.0504862,0,0.818535268,0.85413299,25.71889687,0.025718897,49.98429998,0.066519242,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3871.666667,232.3,0,0,401.3999939,402.2666626,401.8666687,41.26666641,42.73333359,43.93333308,25.26666705,0.850000024,0,-3,0,0,24825.19922,9315.299805,0.842801869,84.28018689,49.98416138,32.81362597,33.64828237,33.62889353,6301.640788,6.301640788,6583.309408,6.583309408,6599.049805,6.599049805,19469.85482,19.46985482,4639.632487,4.639632487,399.1433716,400.7510376,399.4491781,230.3061625,-1,1,40,2.4,31.49474335,21,100.54
2019-05-29 09:45:00,1769.666667,-0.100000001,0,0,106.18,273,2.73,61.48648649,2528.82,8.4294,0.783333321,0.783333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1,-1,1,35.33333333,102,51,0,0,399.3883362,401.6751811,400.4508565,0,0.869028986,0.867700219,23.52272097,0.023522721,50.01727422,0.058836279,0,0,0,0,0,-107,-107,0,0,31.03333282,31.03333282,4018.333333,241.1,0,0,401,402.2333374,401.8333232,39.93333308,41.73333232,41.10000102,24.09999975,0.846666674,0,-3,0,0,24825.19922,9315.299805,0.843096296,84.3096296,50.01871872,32.82841237,34.01729202,33.55054728,6296.770182,6.296770182,6658.839193,6.658839193,6598.840658,6.598840658,19571.52865,19.57152865,4569.166178,4.569166178,399.0701497,401.0476481,399.9736938,230.4442902,-1,1,46,2.76,31.88175138,21,106.18
2019-05-29 10:00:00,1769,-0.100000001,0,0,106.14,270,2.7,60.81081081,2494.8,8.316,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.966666659,-1,1,35,101.6666667,50.83333333,0,0,397.4611511,399.692749,398.6631673,0,0.803551098,0.829011917,26.94707807,0.026947078,49.97315598,0.072525897,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3943,236.58,0,0,399.5,400.6000061,400.2333374,39.30000051,41.09999975,41.03333282,23.66666667,0.843333324,0,-3,0,0,24825.19922,9315.299805,0.843315601,84.33156013,49.97290039,32.75733185,34.04280726,34.08298111,6244.247884,6.244247884,6630.128906,6.630128906,6684.326172,6.684326172,19564.61914,19.56461914,4686.182129,4.686182129,397.0935567,399.301829,398.0579631,229.3212789,-1,1,52,3.12,31.798563,21,106.14
2019-05-29 10:15:00,1769,-0.100000001,0,0,106.14,266,2.66,59.90990991,2449.44,8.1648,0.786666652,0.786666652,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1,-1,1,35.33333333,102,51,0,0,398.5756022,401.0708211,399.5746053,0,0.829573154,0.887646695,22.04654566,0.022046546,50.00475566,0.055366812,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,3977.333333,238.64,0,0,400.4333394,401.5666606,401.1666667,40.53333282,42.30000051,41.76666768,24.43333308,0.846666674,0,-3,0,0,24825.19922,9315.299805,0.844600618,84.46006179,50.0038414,33.32643,34.60294978,34.04990005,6378.645996,6.378645996,6782.773926,6.782773926,6700.726725,6.700726725,19841.32943,19.84132943,4671.508626,4.671508626,398.3372803,400.5158285,399.0911662,229.8952077,-1,1,50,3,31.77927272,21,106.14
2019-05-29 10:30:00,1764.333333,-0.100000001,0,0,105.86,262.6666667,2.626666667,59.15915916,2411.64,8.0388,0.790000021,0.790000021,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.933333317,-1,1,40,104.3333333,52.16666667,0,0,400.381429,402.6039327,401.3696289,0,0.90032045,0.983904918,26.79071554,0.026790716,49.98167928,0.061381824,0,0,0,0,0,-107,-107,0,0,31.23333359,31.23333359,4500.333333,270.02,0,0,401.9999898,403.0333354,402.7333374,45.5,47.33333333,46.70000076,27.79999987,0.856666684,0,-3,0,0,24825.19922,9315.299805,0.853386203,85.33862034,49.98132833,37.10385513,38.35278447,37.86820094,7213.734701,7.213734701,7632.468913,7.632468913,7551.297689,7.551297689,22392.97982,22.39297982,5335.292969,5.335292969,399.9685567,401.9303691,400.835083,230.9641622,-1,1,50,3,31.85522779,21,105.86
2019-05-29 10:45:00,1768.333333,-0.100000001,0,0,106.1,259,2.59,58.33333333,2370.06,7.9002,0.773333311,0.773333311,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.899999976,-1,1,38.33333333,103.6666667,51.83333333,0,0,401.2045593,403.4490967,402.2498881,0,0.850390454,0.911899944,26.01505661,0.026015057,50.01695506,0.063502464,0,0,0,0,0,-107,-107,0,0,31.23333359,31.23333359,4367.333333,262.04,0,0,402.700002,403.7666728,403.4333394,43.63333257,45.59999975,45.30000051,26.76666641,0.853333354,0,-3,0,0,24825.19922,9315.299805,0.853379309,85.33793092,50.01607005,36.44330343,37.62692006,37.58463542,7096.265299,7.096265299,7494.594401,7.494594401,7525.658691,7.525658691,22137.52539,22.13752539,5338.994629,5.338994629,400.904541,402.7663676,401.8181966,231.5554352,-1,1,48,2.88,31.76962725,21,106.1
2019-05-29 11:00:00,1770.333333,-0.100000001,0,0,106.22,255,2.55,57.43243243,2324.7,7.749,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.899999976,-1,1,36,102.6666667,51.33333333,0,0,402.2493795,404.2833049,403.2477315,0,0.837640146,0.867410938,23.67459361,0.023674594,49.98726018,0.059924686,0,0,0,0,0,-107,-107,0,0,31,31,4114.666667,246.88,0,0,404.1666667,405.1000061,404.7666626,40.56666692,42.06666692,41.76666641,24.56666629,0.843333324,0,-3,0,0,24825.19922,9315.299805,0.847365101,84.73651012,49.98965454,34.6683019,35.6927007,35.42172241,6728.61735,6.72861735,7073.125814,7.073125814,7041.524902,7.041524902,20896.51953,20.89651953,4934.54541,4.93454541,401.9092814,403.7660421,402.679362,232.0446523,-1,1,48,2.88,31.78047816,21,106.22
2019-05-29 11:15:00,1778,-0.100000001,0,0,106.68,252,2.52,56.75675676,2290.68,7.6356,0.773333311,0.773333311,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.899999976,-1,1,33.66666667,101.3333333,50.66666667,0,0,402.4330851,404.3525899,403.2937927,0,0.804163794,0.843809605,24.86567942,0.024865679,49.9880867,0.064784929,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,3815.666667,228.94,0,0,404.3000031,405.3000031,405,37,38.60000038,38.59999847,22.34999943,0.839999974,0,-3,0,0,24825.19922,9315.299805,0.84021455,84.02145505,49.98997752,32.02156003,33.01674779,32.94363785,6162.553223,6.162553223,6488.646322,6.488646322,6492.515625,6.492515625,19177.90885,19.17790885,4358.463053,4.358463053,402.021464,404.0436605,402.6059367,232.015742,-1,1,48,2.88,31.84437625,21,106.68
2019-05-29 11:30:00,1785.666667,-0.100000001,0,0,107.14,249,2.49,56.08108108,2256.66,7.5222,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.166666627,-1,1,35,102.3333333,51.16666667,0,0,402.5138143,404.71521,403.6962179,0,0.89488703,0.939751407,26.16025035,0.02616025,49.99055099,0.06099652,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,3999,239.94,0,0,404.1000061,405.2000122,404.8999939,38.5,40.20000076,40.70000076,23.5,0.839999974,0,-3,0,0,24825.19922,9315.299805,0.843105515,84.31055148,49.99289322,33.18937556,34.3592275,34.07769648,6419.49821,6.41949821,6765.167155,6.765167155,6744.388672,6.744388672,20007.7793,20.0077793,4759.971029,4.759971029,402.380778,404.1134542,403.1993205,232.3922831,-1,1,50,3,31.97940826,21,107.14
2019-05-29 11:45:00,1762,-0.100000001,0,0,105.72,246,2.46,55.40540541,2222.64,7.4088,0.779999991,0.779999991,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,35,102.3333333,51.16666667,0,0,402.4505717,404.426178,403.6128031,0,0.852852166,0.900552154,26.40524673,0.026405247,50.00667445,0.064644621,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3944.666667,236.68,0,0,404.1666667,405.1333415,404.8999939,39.5,41.13333257,40.86666616,23.96666654,0.843333324,0,-3,0,0,24825.19922,9315.299805,0.839819411,83.98194114,50.00484721,32.65131632,33.84974798,33.62022082,6303.558431,6.303558431,6639.449707,6.639449707,6635.277507,6.635277507,19532.35872,19.53235872,4637.483724,4.637483724,402.1491394,403.969279,403.0342814,232.2033844,-1,1,46,2.76,31.77806664,21,105.72
2019-05-29 12:00:00,1755.333333,-0.100000001,0,0,105.32,242.3333333,2.423333333,54.57957958,2181.06,7.2702,0.780000001,0.780000001,26.39999975,-26.39999975,6.500000254,0,0,-128,-119,-59.5,0,0,1.899999984,17.58000002,-1.899999984,0,0,0,0,0,0,0,1.299999968,-0.333333333,0.333333333,38.33333333,103.6666667,51.83333333,0,0,402.3917948,404.3725281,403.6160787,0,0.884889642,0.93508023,23.41607412,0.023416074,49.99527105,0.055387107,0,0,0,0,0,-107,-107,0,0,30.90000013,30.90000013,4365.666667,261.94,0,0,403.8666646,404.7333293,404.4666707,41.69999924,43.40000102,43.36666616,25.4,0.846666666,0,-1,0,0,24825.19948,9315.29987,0.849447389,84.94473894,49.99527232,35.87402598,37.03047943,37.29042562,7002.129883,7.002129883,7333.857422,7.333857422,7446.123372,7.446123372,21790.77865,21.79077865,5303.049154,5.303049154,402.1583455,403.7391154,403.0684509,232.329127,-1,1,52,3.12,31.62615776,21,105.32
2019-05-29 12:15:00,1746,-0.100000001,0,0,104.76,238.5,2.385,53.71621622,2137.59,7.1253,0.784999996,0.784999996,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,34.5,102.5,51.25,0,0,402.6283773,404.7115987,403.6889242,0,0.925619622,1.013472935,24.1400458,0.024140046,50.00466665,0.053480414,0,0,0,0,0,-107,-107,0,0,31,31,3932.5,235.95,0,0,404.3499908,405.25,405.0500031,39.35000038,40.79999924,42.85000038,24.35000038,0.844999999,0,-2,0,0,24825.19922,9315.299805,0.842495084,84.24950838,50.00236638,33.4999574,34.58691533,34.38547007,6481.145508,6.481145508,6808.454264,6.808454264,6806.176107,6.806176107,20102.86523,20.10286523,4800.639486,4.800639486,402.4176636,404.0091858,403.2573242,232.3928426,-1,1,42,2.52,31.73466428,21,104.76
2019-05-29 12:30:00,1751.333333,-0.100000001,0,0,105.08,235.6666667,2.356666667,53.07807808,2105.46,7.0182,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,34.33333333,102,51,0,0,403.1368306,404.9878947,404.1346944,0,0.836265882,0.89977469,26.04022344,0.026040223,49.995725,0.064530129,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3854.333333,231.26,0,0,404.7333374,405.6666667,405.3999939,38.49999873,40.03333282,40.06666692,23.36666616,0.839999974,0,-3,0,0,24825.19922,9315.299805,0.8437802,84.37801997,49.99601491,33.28158824,34.38203939,34.28272629,6447.633301,6.447633301,6793.73584,6.79373584,6807.745768,6.807745768,20044.9681,20.0449681,4764.547689,4.764547689,402.7778422,404.5751343,403.5848287,232.5983429,-1,1,44,2.64,31.39949862,21,105.08
2019-05-29 12:45:00,1752,-0.100000001,0,0,105.12,232.5,2.325,52.36486486,2069.55,6.8985,0.795000017,0.795000017,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,37.5,103,51.5,0,0,403.1058553,405.1956278,404.4381307,0,0.922262669,0.961877167,23.47832235,0.023478322,50.02787781,0.053595251,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,4190,251.4,0,0,404.9500122,405.8500061,405.6999969,41,42.5,42.75,25,0.844999999,0,-2,0,0,24825.19922,9315.299805,0.846520384,84.65203842,50.02728017,34.45586141,35.59734217,35.75784175,6716.126465,6.716126465,7036.151855,7.036151855,7126.995443,7.126995443,20854.625,20.854625,4976.972819,4.976972819,402.8158264,404.5172119,403.8977661,232.7470144,-1,1,40,2.4,31.70814069,21,105.12
2019-05-29 13:00:00,1746,-0.100000001,0,0,104.76,229,2.29,51.57657658,2029.86,6.7662,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,34.66666667,102,51,0,0,403.7245076,405.734436,404.9334717,0,0.991013706,1.059672872,23.61926651,0.023619267,49.98748779,0.049233058,0,0,0,0,0,-107,-107,0,0,31.03333282,31.03333282,3831,229.86,0,0,405.3333333,406.2666728,406.1333313,39.26666641,40.73333232,40.5,23.79999987,0.843333324,0,-3,0,0,24825.19922,9315.299805,0.838941415,83.89414152,49.98590215,32.01442146,33.06507174,32.84939384,6195.897461,6.195897461,6494.253581,6.494253581,6486.978841,6.486978841,19200.63281,19.20063281,4504.098633,4.504098633,403.3963114,405.1540324,404.4984131,233.032781,-1,1,46,2.76,31.80097453,21,104.76
