TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-05-29 13:15:00,1770.333333,-0.100000001,0,0,106.22,226,2.26,50.9009009,1995.84,6.6528,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.166666627,-1,1,35.66666667,103.3333333,51.66666667,0,0,404.2116597,406.2330424,405.5940247,0,0.921198348,0.972210864,24.99323527,0.024993235,49.98604075,0.056347659,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4022,241.32,0,0,406,406.9000041,406.799998,41.09999975,42.66666667,43.26666641,25.20000013,0.843333324,0,-3,0,0,24825.19922,9315.299805,0.841810882,84.18108821,49.98711904,33.58007685,34.70765177,34.94559479,6524.860352,6.524860352,6839.11735,6.83911735,6936.120117,6.936120117,20310.57617,20.31057617,4767.192546,4.767192546,403.8669434,405.8381958,404.9043884,233.2810313,-1,1,42,2.52,31.9661452,21,106.22
2019-05-29 13:30:00,1809,-0.100000001,0,0,108.54,222.3333333,2.223333333,50.07507508,1954.26,6.5142,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.899999976,-1,1,36.66666667,103.3333333,51.66666667,0,0,406.422109,408.1863912,407.6729329,0,0.860448877,0.906213343,24.05902036,0.02405902,50.00637817,0.057934935,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4193.666667,251.62,0,0,408.3666687,409.2333374,409.1666667,41.06666565,42.59999975,42.76666641,25.23333359,0.843333324,0,-3,0,0,24825.19922,9315.299805,0.845914503,84.59145029,50.00507991,34.94521459,35.96950658,35.99351374,6881.247396,6.881247396,7157.679362,7.157679362,7210.035645,7.210035645,21258.91927,21.25891927,5080.8125,5.0808125,406.1722107,407.6468404,407.0439758,234.5783234,-1,1,24,1.44,32.02763303,21,108.54
2019-05-29 13:45:00,1932.333333,-0.100000001,0,0,115.94,219,2.19,49.32432432,1916.46,6.3882,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.899999976,-1,1,36.33333333,103,51.5,0,0,406.6346741,408.453186,407.9499003,0,0.892289321,0.962334474,26.29149501,0.026291495,49.99893316,0.060396331,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,4278.666667,256.72,0,0,408.3333333,409.0333455,408.9666748,40.43333308,41.90000025,43.63333257,25.19999949,0.846666674,0,-3,0,0,24825.19922,9315.299805,0.8446847,84.46847002,49.99484126,34.08040619,35.16394933,35.19449107,6693.857422,6.693857422,6994.592773,6.994592773,7052.299316,7.052299316,20763.23763,20.76323763,4947.230143,4.947230143,406.3572693,407.9723409,407.4261373,234.7988942,-1,1,60,3.6,33.25134913,21,115.94
2019-05-29 14:00:00,1783.666667,-0.100000001,0,0,107.02,215.6666667,2.156666667,48.57357357,1878.66,6.2622,0.806666672,0.806666672,26.59999975,-26.59999975,6.300000254,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1,-1,1,38,104,52,0,0,405.0808512,406.853597,406.5186361,0,0.839377145,0.899623911,21.6837031,0.021683703,49.99026235,0.053099075,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,4309.333333,258.56,0,0,406.9333394,407.6666667,407.6666667,42.3333346,44.16666794,44.23333359,26.13333321,0.850000004,0,-3,0,0,24825.19922,9315.299805,0.849213958,84.92139578,49.99032338,35.57298024,36.62510173,36.90802511,6999.563314,6.999563314,7286.698405,7.286698405,7407.21403,7.40721403,21691.42513,21.69142513,5109.898112,5.109898112,404.7620239,406.4074402,405.7962138,233.846583,-1,1,48,2.88,32.02883911,21,107.02
2019-05-29 14:15:00,1775,-0.100000001,0,0,106.5,211.5,2.115,47.63513514,1831.41,6.1047,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,37,103.5,51.75,0,0,406.1486918,408.1770426,407.5810649,0,0.921843012,0.931301733,23.95067215,0.023950672,50.00206248,0.054912777,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,4160.5,249.63,0,0,408.75,409.6999969,409.6499939,41.5,43.15000153,43,25.55000019,0.850000024,0,-2,0,0,24825.19922,9315.299805,0.848095139,84.80951389,50.00172806,34.96964391,36.0535965,36.21140798,6900.50472,6.90050472,7186.890788,7.186890788,7285.05957,7.28505957,21390.6224,21.3906224,5101.438965,5.101438965,405.8477783,407.672699,407.0913289,234.5033213,-1,1,44,2.64,31.8359375,21,106.5
2019-05-29 14:30:00,1775.666667,-0.100000001,0,0,106.54,209,2.09,47.07207207,1803.06,6.0102,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,36,103.3333333,51.66666667,0,0,406.5242208,408.153656,407.9885763,0,0.863152325,0.866979818,23.46050262,0.023460503,49.98169835,0.057665039,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,4006.333333,240.38,0,0,408.5666707,409.2333374,409.3666585,40.40000025,41.59999975,42.23333359,24.83333333,0.846666674,0,-3,0,0,24825.19922,9315.299805,0.842257877,84.22578772,49.98206457,32.73818906,33.56074397,34.05136363,6435.570313,6.435570313,6640.594401,6.640594401,6803.341146,6.803341146,19821.71549,19.82171549,4708.916178,4.708916178,406.2573242,407.7336222,407.3605042,234.7595062,-1,1,20,1.2,32.2506752,21,106.54
2019-05-29 14:45:00,1751.333333,-0.100000001,0,0,105.08,205,2.05,46.17117117,1757.7,5.859,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,35.66666667,103,51.5,0,0,405.7006836,407.2780558,407.1636454,0,0.837165733,0.846741279,24.82854589,0.024828546,50.00151952,0.063523989,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3960.333333,237.62,0,0,407.6000061,408.4666748,408.4666646,39.76666641,41.26666641,41.19999949,24.33333333,0.846666674,0,-3,0,0,24825.19922,9315.299805,0.843348384,84.33483839,49.99854151,33.20966721,34.27047475,34.44073359,6510.046224,6.510046224,6779.520996,6.779520996,6878.598633,6.878598633,20150.38216,20.15038216,4708.2111,4.7082111,405.2451884,406.900472,406.4868062,234.1789958,-1,1,40,2.4,31.66112073,21,105.08
2019-05-29 15:00:00,1730.666667,-0.100000001,0,0,103.84,202,2.02,45.4954955,1723.68,5.7456,0.816666663,0.816666663,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,35,103,51.5,0,0,404.7947286,406.3574626,406.1529032,0,0.887094279,0.929308216,23.25955518,0.023259555,50.01596959,0.055163925,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3817.333333,229.04,0,0,406.4000041,406.9666646,407.0666707,39.76666641,40.9666659,41.90000025,24.29999987,0.843333324,0,-3,0,0,24825.19922,9315.299805,0.841375113,84.13751125,50.01355489,32.9991525,33.81357702,34.34456507,6442.610514,6.442610514,6658.28304,6.65828304,6816.349935,6.816349935,19905.91536,19.90591536,4827.769857,4.827769857,404.4229126,405.9504903,405.536204,233.7017314,-1,1,36,2.16,31.56708082,21,103.84
2019-05-29 15:15:00,1733.333333,-0.033333334,0,0,104,199,1.99,44.81981982,1689.66,5.6322,0.819999993,0.819999993,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,33.66666667,102.3333333,51.16666667,0,0,404.5363363,406.344279,405.7555745,0,0.870437662,0.912884494,23.6083463,0.023608346,50.00766118,0.056561008,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3688.333333,221.3,0,0,406.4000041,407.1666667,407.1333313,37.83333333,39.13333257,39.20000076,22.89999962,0.839999974,0,-3,0,0,24825.19922,9315.299805,0.8372763,83.72762998,50.00382614,31.53498014,32.37206141,32.52560616,6109.889811,6.109889811,6357.655111,6.357655111,6423.470866,6.423470866,18884.7168,18.8847168,4525.244629,4.525244629,404.1529236,405.9702555,405.1225382,233.4150899,-1,1,38,2.28,31.71416855,21,104
2019-05-29 15:30:00,1736,0,0,0,104.16,196,1.96,44.14414414,1655.64,5.5188,0.826666653,0.826666653,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,34.33333333,103,51.5,0,0,404.6485392,406.3390706,405.9150085,0,0.846991102,0.924108664,22.16889064,0.022168891,49.99077352,0.053487306,0,0,0,0,0,-107,-107,0,0,31.36666679,31.36666679,3717.333333,223.04,0,0,406.5,407.299998,407.3333333,39.09999975,40.26666641,40.66666667,23.70000013,0.839999974,0,-3,0,0,24825.19922,9315.299805,0.838217576,83.82175763,49.98735682,32.03079287,32.84013875,33.09102376,6233.144043,6.233144043,6441.529622,6.441529622,6541.092122,6.541092122,19197.13086,19.19713086,4575.53418,4.57553418,404.4292603,405.9138489,405.3930766,233.6335704,-1,1,40,2.4,31.74551582,21,104.16
2019-05-29 15:45:00,1754.666667,0,0,0,105.28,193.6666667,1.936666667,43.61861862,1629.18,5.4306,0.829999983,0.829999983,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,31.33333333,101,50.5,0,0,404.6089172,406.0468547,405.813914,0,0.890284856,0.934159478,23.75408745,0.023754087,50.00680161,0.055783757,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3393,203.58,0,0,,,,,,,,,0,-3,0,0,,,0.829787731,82.97877312,50.00947952,29.19514783,29.92212232,30.37207603,5615.603353,5.615603353,5820.866211,5.820866211,5935.595215,5.935595215,17385.54395,17.38554395,4105.351644,4.105351644,404.3109639,405.6643575,405.1988932,233.6130168,-1,1,46,2.76,31.86728477,21,105.28
2019-05-29 16:00:00,1893,0,3373,202.38,315.96,194,1.94,43.69369369,1632.96,5.4432,0.836666644,0.836666644,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,49.66666667,92,46,-1,1,6.166666508,-1,1,29.66666667,99.66666667,49.83333333,0,0,402.7650655,404.1749878,403.9818319,26.53118006,34.46309916,36.36882019,15388.83626,15.38883626,49.99758784,0.678124547,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3192.666667,191.56,3383,202.98,405,405.6000061,405.6000061,69.30000051,72,73.5,41.30000051,0.819999993,0,-3,0,0.016666667,24825.19922,9315.299805,0.844515721,84.4515721,50.00046158,26.05749639,26.60683123,27.4171505,5094.346029,5.094346029,5231.726563,5.231726563,5450.541667,5.450541667,15754.1377,15.7541377,3627.901286,3.627901286,402.755127,404.1370951,403.7889811,232.6527354,-1,1,32,1.92,32.87519328,26,113.58
2019-05-29 16:15:00,1954.666667,0,3369.333333,202.16,319.44,197,1.97,44.36936937,1666.98,5.5566,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3367,202.02,49.33333333,92,46,-1,1,6.133333206,-1,1,30,99.66666667,49.83333333,0,0,401.7731628,403.5858866,402.931661,26.4305172,34.70393626,36.24303691,15399.40234,15.39940234,49.98839823,0.679920773,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3341,200.46,3380.666667,202.84,404.0666707,404.7666626,404.6333313,69.63333384,73.06666565,74.33333333,41.73333232,0.826666653,0,-3,0,0.016666667,24825.56641,9315.299805,0.849590143,84.95901426,49.98629761,26.49683317,27.28994815,29.3325634,5162.147461,5.162147461,5364.842611,5.364842611,5898.068522,5.898068522,16381.51302,16.38151302,3984.409261,3.984409261,401.9223022,403.5356445,402.8263346,232.1553701,-1,1,40,2.4,33.45630773,26,117.28
2019-05-29 16:30:00,1958,0,3375.333333,202.52,320,199,1.99,44.81981982,1689.66,5.6322,0.823333323,0.823333323,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,49,92,46,-1,1,6.199999809,-1,1,30,99.66666667,49.83333333,0,0,401.5860697,403.5253703,402.9688416,26.3347613,34.60569509,36.26052221,15384.10156,15.38410156,49.98230616,0.680592557,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3310.333333,198.62,3366.333333,201.98,404.5,405.299998,405.2333272,69.13333639,72.73333232,72.76666514,41.23333359,0.823333323,0,-3,0,0.016666667,24825.76693,9315.299805,0.845449487,84.54494874,49.9821612,26.07417615,26.92492676,27.57024701,5083.921549,5.083921549,5284.382487,5.284382487,5484.874023,5.484874023,15820.60905,15.82060905,3668.039714,3.668039714,401.8209229,403.503245,402.8996379,232.1368459,-1,1,54,3.24,33.46112951,26,117.48
2019-05-29 16:45:00,1996.666667,0,3357.333333,201.44,321.24,202,2.02,45.4954955,1723.68,5.7456,0.806666672,0.806666672,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362.666667,201.76,49.33333333,92,46,-1,1,6.099999905,-1,1,28.33333333,98.66666667,49.33333333,0,0,401.8003845,403.2924703,402.9972738,26.31669935,34.54117457,36.20404689,15377.65625,15.37765625,50.00134659,0.681333443,0,0,0,0,0,-107,-107,0,0,31.23333359,31.23333359,3055.333333,183.32,3383,202.98,404.1999919,404.8333333,404.7333272,67.83333333,71,71.59999847,40.33333333,0.819999993,0,-3,0,0.016666667,24825.93359,9315.299805,0.8416514,84.16513999,49.99737295,24.30258179,25.05029424,26.03124364,4708.867025,4.708867025,4884.642253,4.884642253,5152.866536,5.152866536,14774.2526,14.7742526,3440.674805,3.440674805,401.9995829,403.3800049,402.8601685,232.2927144,-1,1,46,2.76,34.05430094,26,119.8
2019-05-29 17:00:00,1999.666667,0,3377,202.62,322.6,204.6666667,2.046666667,46.0960961,1753.92,5.8464,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373.666667,202.42,50,92,46,-1,1,6.099999905,-1,1,29,98.66666667,49.33333333,0,0,401.2071737,402.8140564,402.5279541,26.21110217,34.67527008,36.31446203,15372.32617,15.37232617,50.00825628,0.680965006,0,0,0,0,0,-107,-107,0,0,31.03333282,31.03333282,3152,189.12,3384.333333,203.06,403.8666687,404.6333415,404.5,67.66666667,71.30000051,71.16666667,40.1666654,0.819999993,0,-3,0,0.016666667,24826.19922,9315.299805,0.84601595,84.601595,50.00466792,24.89464378,25.75142479,27.49754588,4842.890625,4.842890625,5031.290853,5.031290853,5502.693848,5.502693848,15355.69043,15.35569043,3579.513672,3.579513672,401.4072774,402.9740702,402.3846741,231.8379008,-1,1,64,3.84,33.7890625,26,119.98
2019-05-29 17:15:00,1995.666667,0,3378.666667,202.72,322.46,207.3333333,2.073333333,46.6966967,1784.16,5.9472,0.803333342,0.803333342,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3381,202.86,49.66666667,92,46,-1,1,6.166666667,-1,1,30,99.66666667,49.83333333,0,0,401.5559285,403.3201803,402.8713175,26.2776947,34.74390157,36.15202204,15358.28483,15.35828483,49.985672,0.679849088,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3393,203.58,3384.333333,203.06,404.200002,405.0666707,404.8666585,69.63333384,73.5,74.16666667,41.93333308,0.826666653,0,-3,0,0.016666667,24826.56641,9315.299805,0.847690384,84.76903836,49.98572159,26.53663127,27.48277473,28.18092346,5171.585449,5.171585449,5404.195475,5.404195475,5613.217936,5.613217936,16212.33854,16.21233854,3760.033203,3.760033203,401.5800273,403.3362223,402.6000366,231.9676615,-1,1,60,3.6,33.7649498,26,119.74
2019-05-29 17:30:00,2000,0,3355.333333,201.32,321.32,209.3333333,2.093333333,47.14714715,1806.84,6.0228,0.796666682,0.796666682,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.666667,202.54,49,92,46,-1,1,6.033333302,-1,1,31.66666667,101,50.5,0,0,401.4497681,403.1974691,402.730245,26.2039458,34.7593956,36.25281143,15367.89128,15.36789128,49.98572032,0.6801971,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3636,218.16,3397.666667,203.86,404.0666707,404.700002,404.6666667,71.69999949,75.83333333,75.50000254,43.16666794,0.829999983,0,-3,0,0.016666667,24826.76693,9315.299805,0.853735507,85.37355065,49.98684311,28.31474876,29.31594531,31.12004852,5535.727865,5.535727865,5791.870605,5.791870605,6283.78776,6.28378776,17586.76042,17.58676042,4201.064453,4.201064453,401.6324768,403.0213928,402.7692261,232.1310832,-1,1,50,3,33.86622238,26,120
2019-05-29 17:45:00,2000.333333,0,3379.333333,202.76,322.78,211.3333333,2.113333333,47.5975976,1829.52,6.0984,0.793333352,0.793333352,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,49.66666667,92,46,-1,1,6.133333206,-1,1,33,101.3333333,50.66666667,0,0,401.8808289,403.6676229,403.2663676,26.25202624,34.82190959,36.19501495,15359.8112,15.3598112,49.98350271,0.678656876,0,0,0,0,0,-107,-107,0,0,31,31,3780.666667,226.84,3374.333333,202.46,404.2666626,405.0666707,405,72.46666718,76.50000254,77.33333333,43.90000025,0.829999983,0,-3,0,0.016666667,24826.93359,9315.299805,0.856722116,85.67221165,49.98513158,29.88703219,30.90083567,32.43106778,5859.899902,5.859899902,6143.796549,6.143796549,6578.290527,6.578290527,18556.17448,18.55617448,4429.547038,4.429547038,401.9634908,403.5977885,403.1417643,232.2749023,-1,1,58,3.48,33.66005961,26,120.02
2019-05-29 18:00:00,1998,0,0,0,119.88,211,2.11,47.52252252,1825.74,6.0858,0.790000021,0.790000021,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.066666603,-1,1,31.33333333,100.6666667,50.33333333,0,0,403.7872213,405.6214193,405.1357727,0,0.945832729,0.986608803,26.02471288,0.026024713,50.02805583,0.05775281,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3611.333333,216.68,0,0,405.4666646,406.4333293,406.3666585,34.36666616,35.93333435,36.19999949,20.73333359,0.833333313,0,-3,0,0,24827.19922,9315.299805,0.828753312,82.87533124,50.02770106,28.52010854,29.56279755,29.68985303,5443.743815,5.443743815,5738.160645,5.738160645,5802.231934,5.802231934,16999.26432,16.99926432,3995.408529,3.995408529,403.4940999,405.1756694,404.670105,233.1372172,-1,1,58,3.48,33.91927083,21,119.88
2019-05-29 18:15:00,1977,0,0,0,118.62,208.3333333,2.083333333,46.92192192,1795.5,5.985,0.796666682,0.796666682,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.933333397,-1,1,30.66666667,100.3333333,50.16666667,0,0,403.415273,405.2862345,404.8326823,0,0.948888938,1.001329482,25.69416555,0.025694166,49.97354507,0.056667411,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3455,207.3,0,0,405.3333333,406.200002,406.0666707,33.90000025,35.5333341,35.19999949,20.26666641,0.826666653,0,-3,0,0,24827.19922,9315.299805,0.825673163,82.56731629,49.97033056,28.1594696,29.22580528,29.04068247,5355.457031,5.355457031,5658.068685,5.658068685,5641.001139,5.641001139,16622.59245,16.62259245,3853.368164,3.853368164,403.1556193,404.8645223,404.2630005,232.9248962,-1,1,56,3.36,33.66247177,21,118.62
2019-05-29 18:30:00,1966,0,0,0,117.96,206,2.06,46.3963964,1769.04,5.8968,0.793333352,0.793333352,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.800000032,-1,1,31.66666667,100.6666667,50.33333333,0,0,403.538208,405.3571065,404.5884298,0,0.908503075,0.936257819,23.23010508,0.023230105,49.96780014,0.053980229,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,3545.333333,212.72,0,0,405.3333333,406.0333252,405.9000041,35.3333346,36.73333359,38.4666659,21.66666667,0.836666644,0,-3,0,0,24827.19922,9315.299805,0.829036653,82.9036653,49.96809133,28.85872269,29.76437887,29.63565254,5489.937012,5.489937012,5796.385905,5.796385905,5772.385742,5.772385742,17081.26888,17.08126888,4006.361979,4.006361979,403.1422221,404.9658915,404.0373128,232.8451742,-1,1,40,2.4,33.61665599,21,117.96
2019-05-29 18:45:00,1970,0,0,0,118.2,203.6666667,2.036666667,45.87087087,1742.58,5.8086,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.633333286,-1,1,31.66666667,100.6666667,50.33333333,0,0,403.8284403,405.5213013,405.1702169,0,0.833268623,0.863814215,25.0478274,0.025047827,49.97803879,0.064164014,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3561,213.66,0,0,405.7333374,406.6666667,406.5333354,34.53333282,36.13333384,35.86666616,20.73333359,0.829999983,0,-3,0,0,24827.19922,9315.299805,0.829045812,82.90458123,49.97468185,28.85738436,29.94842974,29.68449465,5509.621745,5.509621745,5827.516602,5.827516602,5799.419271,5.799419271,17127.42383,17.12742383,3942.875326,3.942875326,403.4793803,405.201884,404.6498718,233.1338959,-1,1,52,3.12,33.47680283,21,118.2
2019-05-29 19:00:00,1964.666667,0,0,0,117.88,201,2.01,45.27027027,1712.34,5.7078,0.823333323,0.823333323,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.566666603,-1,1,33,101.6666667,50.83333333,0,0,404.4668172,406.5434875,406.0165304,0,0.848591169,0.885780354,23.70411619,0.023704116,49.9949646,0.05833317,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3755.666667,225.34,0,0,406.5,407.4666748,407.2666728,37.13333257,38.93333308,39.06666692,22.66666667,0.836666644,0,-3,0,0,24827.19922,9315.299805,0.833610177,83.3610177,49.99445852,30.16157977,31.39915721,31.41135915,5805.145508,5.805145508,6138.243815,6.138243815,6186.791016,6.186791016,18129.38737,18.12938737,4231.764486,4.231764486,404.2845256,406.125234,405.4409485,233.5746511,-1,1,56,3.36,33.55758158,21,117.88
2019-05-29 19:15:00,1973.333333,0,0,0,118.4,198.3333333,1.983333333,44.66966967,1682.1,5.607,0.823333323,0.823333323,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.5,-1,1,33.66666667,101.6666667,50.83333333,0,0,404.2216492,406.4082642,405.7767436,0,0.890665809,0.952652792,24.40324338,0.024403243,49.98129272,0.057115026,0,0,0,0,0,-107,-107,0,0,30.53333346,30.53333346,3883,232.98,0,0,406.4333394,407.3666687,407.1999919,36.4666659,38.26666641,38.23333359,22.13333257,0.833333313,0,-3,0,0,24827.19922,9315.299805,0.832882464,83.28824639,49.98296483,30.58342552,31.81056404,31.80129814,5884.092285,5.884092285,6208.589681,6.208589681,6252.082682,6.252082682,18354.90365,18.35490365,4327.629883,4.327629883,404.0529785,405.7187602,405.260081,233.507843,-1,1,44,2.64,33.51297124,21,118.4
2019-05-29 19:30:00,1971,0,0,0,118.26,195.6666667,1.956666667,44.06906907,1651.86,5.5062,0.839999974,0.839999974,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.366666714,-1,1,35.33333333,102.6666667,51.33333333,0,0,403.7164408,405.8124186,405.0096436,0,0.930097282,0.96993349,21.9736042,0.021973604,49.99454498,0.049381477,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,4039,242.34,0,0,405.7666626,406.6666565,406.4333394,39.26666768,41.03333282,40.80000051,23.86666616,0.843333324,0,-3,0,0,24827.19922,9315.299805,0.838025133,83.80251328,49.9965299,33.14266014,34.39872615,33.95038541,6398.072103,6.398072103,6769.237793,6.769237793,6707.248535,6.707248535,19887.36784,19.88736784,4702.825033,4.702825033,403.3624674,405.2671712,404.4515177,232.9899546,-1,1,44,2.64,33.43219503,21,118.26
2019-05-29 19:45:00,1970.333333,0,0,0,118.22,192.6666667,1.926666667,43.39339339,1617.84,5.3928,0.843333324,0.843333324,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.233333349,-1,1,35.66666667,103.3333333,51.66666667,0,0,403.2069092,405.1270549,404.6300863,0,0.855042338,0.876131455,26.09443919,0.026094439,49.98508962,0.064602861,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4137.666667,248.26,0,0,405.299998,406.3333333,406.1999919,39.4666659,41.3333346,41.43333435,24.09999975,0.839999994,0,-3,0,0,24827.19922,9315.299805,0.843036513,84.30365125,49.98620351,34.06060727,35.35841115,35.40944672,6616.421712,6.616421712,6964.859701,6.964859701,7029.173665,7.029173665,20631.0293,20.6310293,4921.238444,4.921238444,402.7838847,404.7559916,403.9977417,232.7165629,-1,1,42,2.52,33.33815638,21,118.22
2019-05-29 20:00:00,1971.333333,0,0,0,118.28,189,1.89,42.56756757,1576.26,5.2542,0.856666684,0.856666684,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.099999984,-1,1,37.33333333,103.3333333,51.66666667,0,0,404.2989807,406.4976095,405.7878927,0,0.902906279,0.925476849,25.67404938,0.025674049,50.00812785,0.060509693,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,4307.333333,258.44,0,0,406.0999908,407.0499878,406.8500061,40.35000038,42.35000038,42.29999924,24.70000076,0.839999974,0,-3,0,0,24827.19922,9315.299805,0.843442659,84.34426586,50.00817108,34.51969401,36.02846146,35.89961624,6724.061849,6.724061849,7122.205241,7.122205241,7152.313151,7.152313151,20987.71029,20.98771029,4924.841634,4.924841634,403.9415385,405.9203288,405.0379028,233.3155874,-1,1,52,3.12,33.45992406,21,118.28
2019-05-29 20:15:00,1968.333333,0,0,0,118.1,186,1.86,41.89189189,1542.24,5.1408,0.866666675,0.866666675,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.933333317,-1,1,37.33333333,104.3333333,52.16666667,0,0,402.5358175,405.0159302,404.2479248,0,0.91014119,0.98537006,21.55258306,0.021552583,49.98692576,0.04890659,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4321,259.26,0,0,404.1000061,405.3499908,405.0500031,43.95000076,46.35000038,45.60000038,27.05000019,0.855000019,0,-3,0,0,24827.19922,9315.299805,0.844213645,84.42136447,49.98449834,34.657046,36.16934077,35.83194733,6720.615397,6.720615397,7142.623372,7.142623372,7128.889486,7.128889486,20967.60417,20.96760417,4996.229655,4.996229655,402.1548462,404.5820414,403.5768331,232.3061778,-1,1,48,2.88,33.60339483,21,118.1
2019-05-29 20:30:00,1968,0,0,0,118.08,182,1.82,40.99099099,1496.88,4.9896,0.876666665,0.876666665,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,37.66666667,104,52,0,0,402.3494161,404.2615967,403.6860453,0,0.882374545,0.91273278,24.44320043,0.0244432,50.00703049,0.058429495,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,4301.666667,258.1,0,0,404.0666606,405.0999959,404.9333293,43.23333359,45.23333359,45.30000051,26.56666692,0.850000024,0,-3,0,0,24827.19922,9315.299805,0.847460071,84.74600712,50.00616328,35.29137802,36.58679199,36.55529785,6869.490885,6.869490885,7235.275716,7.235275716,7275.891602,7.275891602,21391.93034,21.39193034,5108.048665,5.108048665,401.7620544,403.8468526,402.9355876,232.0855662,-1,1,48,2.88,33.4466629,21,118.08
2019-05-29 20:45:00,1973,0,0,0,118.38,178.6666667,1.786666667,40.24024024,1459.08,4.8636,0.889999986,0.889999986,26.56666629,-26.56666629,6.333333715,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.766666651,-1,1,40.66666667,105.6666667,52.83333333,0,0,402.3045247,404.5400085,403.6359151,0,0.895709276,0.955175122,25.90378443,0.025903784,49.98600769,0.060012771,0,0,0,0,0,-107,-107,0,0,30.99999936,30.99999936,4728.333333,283.7,0,0,404.4333293,405.4666646,405.2666626,46.40000025,48.76666641,48.09999975,28.6666673,0.856666684,0,-3,0,0,24827.19922,9315.299805,0.855701804,85.57018042,49.98634847,38.61077754,40.10253652,39.60623678,7572.75,7.57275,8027.989909,8.027989909,7954.080078,7.954080078,23580.48698,23.58048698,5665.56901,5.66556901,401.8613688,403.9723002,402.8502299,232.0549672,-1,1,48,2.88,33.33815638,21,118.38
2019-05-29 21:00:00,1983.333333,0,0,0,119,175,1.75,39.41441441,1417.5,4.725,0.896666646,0.896666646,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.700000048,-1,1,38.66666667,104.6666667,52.33333333,0,0,402.1189168,404.5516663,403.3485006,0,0.920355062,0.923205932,25.81422679,0.025814227,49.98466746,0.060110257,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,4460,267.6,0,0,404.1666768,405.299998,404.9666646,44.86666616,46.90000025,46.33333333,27.56666692,0.853333354,0,-3,0,0,24827.19922,9315.299805,0.852981925,85.2981925,49.98202769,36.43542989,37.83734258,38.40524038,7084.174805,7.084174805,7539.126628,7.539126628,7718.160319,7.718160319,22404.60482,22.40460482,5396.26123,5.39626123,401.615509,403.9725342,402.6839396,231.8868866,-1,1,54,3.24,33.62268448,21,119
2019-05-29 21:15:00,2002,0,0,0,120.12,171,1.71,38.51351351,1372.14,4.5738,0.913333356,0.913333356,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.633333365,-1,1,40.33333333,105.6666667,52.83333333,0,0,400.3247375,402.5194397,401.9514465,0,0.934894164,0.979719063,24.47926903,0.024479269,50.01005936,0.055349441,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,4649,278.94,0,0,402.1333313,403.1666667,403.0666707,46,47.93333435,48.13333257,28.29999987,0.856666684,0,-3,0,0,24827.19922,9315.299805,0.854356507,85.43565075,50.00713348,37.86646398,39.37759908,39.28274028,7389.319499,7.389319499,7819.694661,7.819694661,7846.308757,7.846308757,23045.47135,23.04547135,5542.004395,5.542004395,399.9258321,402.0046387,401.1817322,231.0608164,-1,1,52,3.12,33.66849899,21,120.12
2019-05-29 21:30:00,1982,0,0,0,118.92,167.3333333,1.673333333,37.68768769,1330.56,4.4352,0.910000006,0.910000006,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.866666635,17.61333337,-1.866666635,967.6666667,58.06,12.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,4.066666683,-1,1,38.33333333,104.3333333,52.16666667,0,0,399.5191752,401.6957601,400.9366455,8.956683477,12.50546054,13.11266941,5264.605431,5.264605431,50.00985209,0.263200874,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,4369.333333,262.16,764.3333333,45.86,401.6333313,402.6666565,402.5333354,45.86666616,48.23333359,48.23333232,28.26666641,0.853333354,0,-3,0,0.005555556,24827.19922,9315.299805,0.855140766,85.51407655,50.00828807,34.75845464,36.17442576,37.13065084,6745.181315,6.745181315,7169.891276,7.169891276,7448.800293,7.448800293,21363.29753,21.36329753,5114.938314,5.114938314,399.1494344,401.3511759,400.4202067,230.582784,-1,1,46,2.76,33.84211095,22.66666667,118.92
2019-05-29 21:45:00,1920,0,2814.666667,168.88,284.08,166,1.66,37.38738739,1315.44,4.3848,0.920000017,0.920000017,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2813.666667,168.82,50,92,46,-1,1,9.700000127,-1,1,37.33333333,104.3333333,52.16666667,0,0,400.4068095,402.4419963,401.8653361,26.44167837,35.3625501,36.87029139,15594.21647,15.59421647,50.00165304,0.681482454,0,0,0,0,0,-107,-107,0,0,31.53333346,31.53333346,4180,250.8,2807.666667,168.46,402.7666626,403.700002,403.6000061,79.63333384,84.66666412,83.83333588,48.73333232,0.843333324,0,-3,0,0.016666667,24827.30078,9315.299805,0.866297324,86.62973245,49.99985758,33.8014094,35.0749321,35.25217438,6690.18099,6.69018099,7055.866699,7.055866699,7150.949382,7.150949382,20902.36133,20.90236133,4905.7111,4.9057111,400.2546794,402.4183553,401.5641073,231.2667542,-1,1,52,3.12,33.24291102,26,115.2
2019-05-29 22:00:00,1926.333333,0,2808.666667,168.52,284.1,166.6666667,1.666666667,37.53753754,1323,4.41,0.910000006,0.910000006,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2806.333333,168.38,50,92,46,-1,1,9.899999936,-1,1,36.66666667,104,52,0,0,400.9400228,402.7417704,402.4133097,26.54064751,34.8984642,36.73778788,15492.62891,15.49262891,49.98772176,0.679733276,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,4164.666667,249.88,2821.333333,169.28,403.5666707,404.2333272,404.1999919,77.8666687,82.19999949,83.36666616,47.80000051,0.843333324,0,-3,0,0.016666667,24827.5,9315.299805,0.866828303,86.68283025,49.99130249,33.61902491,34.75337601,35.24658457,6683.469401,6.683469401,6997.225423,6.997225423,7164.364258,7.164364258,20899.38021,20.89938021,4927.733561,4.927733561,401.0607198,402.5701701,402.1217143,231.7654368,-1,1,46,2.76,33.19348017,26,115.58
2019-05-29 22:15:00,1931.666667,0,2802.333333,168.14,284.04,167.3333333,1.673333333,37.68768769,1330.56,4.4352,0.909999986,0.909999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2810.666667,168.64,50,92,46,-1,1,9.866666476,-1,1,32.66666667,101.6666667,50.83333333,0,0,402.6587321,404.5759786,404.2006938,26.47069295,34.85303116,36.47971471,15500.07682,15.50007682,50.00255839,0.679622531,0,0,0,0,0,-107,-107,0,0,30.73333295,30.73333295,3744.333333,224.66,2811.666667,168.7,405.0666606,405.9000041,405.9666748,73.20000203,77.10000102,76.96666718,44.19999949,0.829999983,0,-3,0,0.016666667,24827.69987,9315.299805,0.85423851,85.42385101,50.00271352,29.73773257,30.79027303,30.98896599,5852.02946,5.85202946,6133.982259,6.133982259,6239.965658,6.239965658,18274.82487,18.27482487,4192.374674,4.192374674,402.7462565,404.6076457,403.9498901,232.6756948,-1,1,54,3.24,33.07050451,26,115.9
2019-05-29 22:30:00,1928.333333,0,2810.666667,168.64,284.34,169,1.69,38.06306306,1349.46,4.4982,0.883333325,0.883333325,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2809,168.54,50,92,46,-1,1,9.76666673,-1,1,31,100.6666667,50.33333333,0,0,404.7724406,406.2563375,406.0441081,26.41361046,34.66803869,36.18047841,15467.29557,15.46729557,50.01612091,0.67885687,0,0,0,0,0,-107,-107,0,0,31.23333295,31.23333295,3422,205.32,2834.666667,170.08,407,407.7666626,407.6666667,71.50000254,75,76.13333384,43.36666743,0.826666653,0,-3,0,0.016666667,24828.0332,9315.299805,0.84993122,84.99312202,50.01790873,27.97648176,28.84727732,29.42195384,5509.469401,5.509469401,5752.051432,5.752051432,5914.366374,5.914366374,17167.83594,17.16783594,3983.298584,3.983298584,404.6845907,406.3093058,405.7591248,233.8022156,-1,1,50,3,33.10185115,26,115.7
2019-05-29 22:45:00,1929.666667,0,2798.666667,167.92,283.7,170.3333333,1.703333333,38.36336336,1364.58,4.5486,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2803.666667,168.22,50,92,46,-1,1,9.700000127,-1,1,28.66666667,99.33333333,49.66666667,0,0,406.0854696,408.0536296,407.6031087,26.22675641,34.69047165,36.21166229,15529.17448,15.52917448,49.99766922,0.679860353,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,3011,180.66,2814.333333,168.86,408.6333313,409.299998,409.3333333,67.5,71.33333079,72.23333232,40.86666616,0.816666663,0,-3,0,0.016666667,24828.30078,9315.299805,0.83854725,83.85472496,49.99412409,24.42315737,25.36404928,25.46439997,4747.46696,4.74746696,5016.664714,5.016664714,5066.029785,5.066029785,14838.19987,14.83819987,3358.753255,3.358753255,406.2663066,408.0311483,407.5208639,234.7450409,-1,1,52,3.12,33.31163152,26,115.78
2019-05-29 23:00:00,1992,0,2811.333333,168.68,288.2,172.3333333,1.723333333,38.81381381,1387.26,4.6242,0.886666656,0.886666656,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2817.666667,169.06,50,92,46,-1,1,9.833333333,-1,1,27.33333333,98.33333333,49.16666667,0,0,406.0511882,407.8424377,407.5785522,26.29123497,34.64059321,36.2126503,15509.43978,15.50943978,49.96656799,0.679036558,0,0,0,0,0,-107,-107,0,0,31.26666641,31.26666641,2866.333333,171.98,2831,169.86,408.6666768,409.3666585,409.3999939,66,69.83333333,72.83333333,40.33333333,0.816666663,0,-3,0,0.016666667,24828.5,9315.299805,0.83722651,83.722651,49.96386973,23.29181862,24.11367544,25.70016289,4506.69987,4.50669987,4742.669922,4.742669922,5147.965658,5.147965658,14424.20443,14.42420443,3426.895264,3.426895264,406.1384888,407.9590149,407.4945374,234.6469625,-1,1,50,3,33.72275289,26,119.52
2019-05-29 23:15:00,2026,0,2804,168.24,289.8,175,1.75,39.41441441,1417.5,4.725,0.886666656,0.886666656,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2792.666667,167.56,50,92,46,-1,1,9.933333079,-1,1,26.33333333,98,49,0,0,406.8875224,408.8156026,408.6777547,26.36759822,34.66334407,36.54638418,15565.9694,15.5659694,50.01903025,0.676893791,0,0,0,0,0,-107,-107,0,0,31.00000064,31.00000064,2633.333333,158,2834.333333,170.06,409.3666585,410.2333374,410.3333333,64.33333333,68.33333333,70.13333384,38.93333308,0.813333333,0,-3,0,0.016666667,24828.80078,9315.299805,0.829375347,82.93753465,50.01864243,22.51402283,23.36044184,24.91811053,4312.32194,4.31232194,4567.502604,4.567502604,4955.410482,4.955410482,13863.24772,13.86324772,3309.30249,3.30930249,407.0267537,408.9099833,408.6497192,235.2963308,-1,1,60,3.6,34.02175013,26,121.56
2019-05-29 23:30:00,1938,0,2816,168.96,285.24,178,1.78,40.09009009,1451.52,4.8384,0.886666656,0.886666656,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2804.333333,168.26,50,92,46,-1,1,9.76666673,-1,1,25.66666667,97,48.5,0,0,403.1606547,405.0274251,405.1250814,26.53723335,34.5447642,36.85463842,15533.86003,15.53386003,49.99626414,0.679148714,0,0,0,0,0,-107,-107,0,0,30.8333327,30.8333327,2503.666667,150.22,2807.666667,168.46,406.0333354,406.700002,406.9666545,63.30000051,66.96666718,69.03333537,37.83333333,0.810000002,0,-3,0,0.016666667,24828.80078,9315.299805,0.830384473,83.0384473,49.9964536,21.64942996,22.38514964,24.96126938,4102.176921,4.102176921,4310.399658,4.310399658,4968.892904,4.968892904,13388.33008,13.38833008,3216.14917,3.21614917,403.3905741,405.113149,405.1564433,233.3464152,-1,1,56,3.36,33.20674133,26,116.28
2019-05-29 23:45:00,1882.333333,0,2807.666667,168.46,281.4,181,1.81,40.76576577,1485.54,4.9518,0.870000005,0.870000005,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2803.333333,168.2,50,92,46,-1,1,9.73333327,-1,1,25.66666667,97,48.5,0,0,403.3462219,405.2347921,405.260966,26.40723356,34.69112015,36.81375376,15565.23503,15.56523503,50.02703349,0.680848857,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2519.333333,151.16,2833.333333,170,406.0666606,406.9000041,407.1000061,63.70000076,67.66666412,69.93333435,38.30000051,0.810000002,0,-3,0,0.016666667,24829.30078,9315.299805,0.829529901,82.95299013,50.02546056,21.8934021,22.67294375,24.37776693,4170.08431,4.17008431,4383.798991,4.383798991,4818.177897,4.818177897,13361.05404,13.36105404,3182.50765,3.18250765,403.507548,405.3296814,405.1902364,233.2692108,-1,1,54,3.24,32.68229167,26,112.94
2019-05-30 00:00:00,1888,0,2812.666667,168.76,282.04,184,1.84,41.44144144,1519.56,5.0652,0.876666665,0.876666665,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2813.333333,168.8,50,92,46,-1,1,9.699999809,-1,1,24.66666667,97.33333333,48.66666667,0,0,400.5816549,402.3926697,402.4338481,26.46092161,34.9393781,37.08500163,15629.82747,15.62982747,49.95348994,0.683991194,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2172,130.32,2821.333333,169.28,403.299998,404.1999919,404.3333333,61.90000025,66.19999949,67.1333313,36.59999975,0.803333342,0,-3,0,0.016666667,24829.30078,9315.299805,0.819790204,81.97902044,49.95259984,19.6358153,20.43820699,22.50407982,3630.836751,3.630836751,3874.504639,3.874504639,4404.330648,4.404330648,11909.67188,11.90967188,2870.38737,2.87038737,400.8631795,402.5413615,402.2713521,231.6803487,-1,1,52,3.12,32.90171687,26,113.28
2019-05-30 00:15:00,1890.666667,0,2816,168.96,282.4,187.3333333,1.873333333,42.19219219,1557.36,5.1912,0.883333325,0.883333325,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2816.333333,168.98,50,92,46,-1,1,9.799999873,-1,1,24,97.33333333,48.66666667,0,0,398.7296651,400.7830505,400.5811971,26.57917023,35.43213908,37.40895589,15682.64486,15.68264486,50.00770696,0.682839533,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,2041,122.46,2809.333333,168.56,401.0666606,402,402.0999959,61.63333257,66.53333537,66.56666565,36.13333257,0.800000012,0,-3,0,0.016666667,24829.83398,9315.299805,0.813457092,81.34570916,50.00689061,19.75342242,20.82769076,21.97631391,3609.791911,3.609791911,3925.69279,3.92569279,4222.209798,4.222209798,11758.51335,11.75851335,2839.934489,2.839934489,399.010732,400.7584635,400.5648295,230.7334137,-1,1,52,3.12,32.9053332,26,113.44
2019-05-30 00:30:00,1962.666667,0,2817.333333,169.04,286.8,191,1.91,43.01801802,1598.94,5.3298,0.886666656,0.886666656,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2809.666667,168.58,50,92,46,-1,1,9.799999873,-1,1,22.33333333,91,45.5,0,0,399.1716105,401.115977,400.9541626,26.58595022,35.11840566,37.23957062,15653.46419,15.65346419,50.00713348,0.684187313,0,0,0,0,0,-107,-107,0,0,26.86666616,26.86666616,1763.333333,105.8,2838,170.28,,,,,,,,,0,-3,0,0.016666667,,,0.779455185,77.94551849,50.00473277,15.59285641,17.27762159,18.60474332,2659.480876,2.659480876,3093.110189,3.093110189,3540.188232,3.540188232,9450.117839,9.450117839,2278.185262,2.278185262,399.3120626,401.3218486,400.9565633,230.8854675,-1,1,60,3.6,30.00096448,26,117.76
2019-05-30 00:45:00,1969.333333,0,2812.333333,168.74,286.9,195,1.95,43.91891892,1644.3,5.481,0.903333326,0.903333326,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2814,168.84,50,92,46,-1,1,9.76666673,-1,1,22,91,45.5,0,0,400.8525289,402.883433,402.910553,26.51257388,35.02903748,37.28061549,15668.19336,15.66819336,49.99440765,0.682617128,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1597,95.82,2847.666667,170.86,403.5666606,404.4666748,404.6666667,56.0333341,60.76666768,61.13333384,32.6666654,0.786666671,0,-3,0,0.016666667,24830.33398,9315.299805,0.757335564,75.73355635,49.99542491,15.12075265,16.53018506,16.50234222,2589.852539,2.589852539,2912.599365,2.912599365,2968.934733,2.968934733,8470.067871,8.470067871,2066.622314,2.066622314,401.0525513,403.1065063,402.8994039,231.9388173,-1,1,62,3.72,30.05280685,26,118.16
2019-05-30 01:00:00,1837.333333,0,2820.666667,169.24,279.48,199,1.99,44.81981982,1689.66,5.6322,0.896666646,0.896666646,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2820.666667,169.24,50,92,46,-1,1,9.76666673,-1,1,22.33333333,90.66666667,45.33333333,0,0,401.6159363,403.6938883,403.5475159,26.54087512,34.99220403,37.18904368,15670.85514,15.67085514,49.97392527,0.682161232,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1724.666667,103.48,2821,169.26,404.3999939,405.2666626,405.4666646,56.86666743,61.73333359,61.63333384,33.23333359,0.790000021,0,-3,0,0.016666667,24830.5332,9315.299805,0.7602458,76.02458,49.97465515,15.43452326,16.75436592,16.36863645,2651.503418,2.651503418,2973.9139,2.9739139,2933.564616,2.933564616,8622.032552,8.622032552,2062.674967,2.062674967,401.895874,403.7756246,403.657074,232.4181722,-1,1,56,3.36,28.97256025,26,110.24
2019-05-30 01:15:00,1730,0,2816.333333,168.98,272.78,203,2.03,45.72072072,1735.02,5.7834,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2810,168.6,50,92,46,-1,1,9.76666673,-1,1,22,91,45.5,0,0,401.2499288,403.3185425,403.0979207,26.53861682,35.14904658,37.14261119,15676.21387,15.67621387,50.00547282,0.682322721,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1545,92.7,2841.666667,170.5,404.1333313,405.0333354,405.1666667,56.5,61.56666692,61.29999924,32.9666659,0.790000021,0,-3,0,0.016666667,24830.80078,9315.299805,0.75626415,75.62641501,50.00552495,15.27552827,16.82184156,16.48604647,2616.724121,2.616724121,2983.391113,2.983391113,2959.090983,2.959090983,8535.04069,8.53504069,2046.316935,2.046316935,401.6018982,403.53243,403.151123,232.1034088,-1,1,48,2.88,27.99117406,26,103.8
2019-05-30 01:30:00,1730,0,2806.666667,168.4,272.2,206.6666667,2.066666667,46.54654655,1776.6,5.922,0.870000005,0.870000005,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2801.333333,168.08,50,92,46,-1,1,9.933333079,-1,1,22,91,45.5,0,0,400.4753723,402.7127075,402.5518494,26.59358533,35.05679194,37.42090225,15691.38411,15.69138411,49.99672699,0.682414412,0,0,0,0,0,-107,-107,0,0,27.20000013,27.20000013,1431,85.86,2833.333333,170,403.0333354,404.0333354,404.200002,55.86666616,61.06666692,61.36666743,32.69999949,0.786666671,0,-3,0,0.016666667,24831,9315.299805,0.752390166,75.23901661,49.99772008,14.72869015,16.43853442,16.44895554,2500.21818,2.50021818,2865.271077,2.865271077,2945.4021,2.9454021,8330.191406,8.330191406,2045.601725,2.045601725,400.8893636,402.9828491,402.6327616,231.787735,-1,1,50,3,28.13705635,26,103.8
2019-05-30 01:45:00,1760.333333,0,2807.666667,168.46,274.08,211,2.11,47.52252252,1825.74,6.0858,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2808.333333,168.5,50,92,46,-1,1,9.866666794,-1,1,22,91,45.5,0,0,401.0203756,403.3789775,403.01533,26.47285779,35.01181285,37.22947566,15678.07422,15.67807422,49.99403,0.683311999,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1435.333333,86.12,2808,168.48,403.8666585,404.9666646,405,55.43333435,60.93333308,60.53333282,32.46666718,0.790000021,0,-3,0,0.016666667,24831.33398,9315.299805,0.751999557,75.1999557,49.99604289,14.90354919,16.63825099,16.2040205,2532.360758,2.532360758,2920.500244,2.920500244,2888.474772,2.888474772,8331.264648,8.331264648,1953.149089,1.953149089,401.313029,403.56014,403.1336873,232,-1,1,52,3.12,28.28776042,26,105.62
2019-05-30 02:00:00,1756,0,2813,168.78,274.14,215,2.15,48.42342342,1871.1,6.237,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2817,169.02,50,92,46,-1,1,9.799999873,-1,1,21.66666667,90.33333333,45.16666667,0,0,400.3216349,402.8625997,402.2521769,26.47495397,35.26076635,37.16643906,15721.07617,15.72107617,49.97014364,0.685006301,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1333,79.98,2800.666667,168.04,403.9333293,405.0666707,405.0333354,54.86666743,60.66666667,60.5,32.30000051,0.786666671,0,-3,0,0.016666667,24831.40039,9315.299805,0.751693169,75.16931693,49.97328186,14.44429843,16.28243065,16.03768031,2424.97876,2.42497876,2858.020833,2.858020833,2872.706462,2.872706462,8146.919271,8.146919271,1973.978556,1.973978556,400.5575765,403.0702311,402.3070882,231.5461731,-1,1,52,3.12,28.16599147,26,105.36
2019-05-30 02:15:00,1758.333333,0,2804.333333,168.26,273.76,219,2.19,49.32432432,1916.46,6.3882,0.879999995,0.879999995,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2805,168.3,50,92,46,-1,1,9.899999936,-1,1,21.66666667,90,45,0,0,401.0603536,403.4689636,402.9452515,26.4758803,35.17999903,37.01867167,15703.23796,15.70323796,49.98854319,0.684662302,0,0,0,0,0,-107,-107,0,0,27,27,1425.666667,85.54,2793.666667,167.62,403.6333313,404.7333272,404.6333415,55.06666692,61.03333282,61.16666667,32.63333257,0.790000021,0,-3,0,0.016666667,24831.83398,9315.299805,0.750535409,75.05354087,49.98656336,14.51686478,16.473327,15.80130164,2439.967122,2.439967122,2912.604248,2.912604248,2812.468099,2.812468099,8165.039714,8.165039714,1912.343872,1.912343872,401.2828064,403.7016398,402.8713379,231.8348083,-1,1,52,3.12,28.20336596,26,105.5
2019-05-30 02:30:00,1757.666667,0,2801.666667,168.1,273.56,223.6666667,2.236666667,50.37537538,1969.38,6.5646,0.903333326,0.903333326,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2795.333333,167.72,50,92,46,-1,1,9.866666794,-1,1,21.33333333,90,45,0,0,401.3982035,403.8691813,403.320048,26.35384369,35.11679204,37.06137975,15721.40299,15.72140299,49.97432582,0.685802619,0,0,0,0,0,-107,-107,0,0,26.90000025,26.90000025,1259.333333,75.56,2818.666667,169.12,404.1333313,405.2666728,405.2333374,54.59999975,60.36666743,59.83333206,32.13333321,0.786666671,0,-3,0,0.016666667,24832.0332,9315.299805,0.752933383,75.2933383,49.97386297,14.16610718,16.07834721,15.71007538,2361.266439,2.361266439,2820.601318,2.820601318,2809.179443,2.809179443,8182.71875,8.18271875,2018.027405,2.018027405,401.7713216,403.9201762,403.510376,232.3019613,-1,1,45,2.7,28.11414973,26,105.46
2019-05-30 02:45:00,1757,0,2803.666667,168.22,273.64,228,2.28,51.35135135,2018.52,6.7284,0.923333347,0.923333347,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,2807.666667,168.46,50,92,46,-1,1,9.76666673,-1,1,21.33333333,90,45,0,0,401.68632,404.1360067,403.726003,26.30340258,35.04415385,37.01869075,15739.2054,15.7392054,49.99891281,0.687191089,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1246.333333,74.78,2822.333333,169.34,404.5333354,405.5666707,405.6000061,54.43333308,60.23333232,59.83333333,32.09999911,0.790000021,0,-3,0,0.016666667,24832.33398,9315.299805,0.750136216,75.01362165,50.00131607,14.37072754,16.15208244,15.7292134,2419.679525,2.419679525,2847.123942,2.847123942,2809.645671,2.809645671,8100.032878,8.100032878,1932.512858,1.932512858,401.8068848,404.3473307,403.6872559,232.3365733,-1,1,54,3.24,28.18407567,26,105.42
