TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-05-30 03:00:00,1759.666667,0,2805.666667,168.34,273.92,232.3333333,2.323333333,52.32732733,2067.66,6.8922,0.926666677,0.926666677,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,2805.666667,168.34,50,92,46,-1,1,9.666666667,-1,1,21.33333333,90,45,0,0,402.2363586,404.6949565,404.1944478,26.28833707,35.09100087,36.85047404,15744.09245,15.74409245,49.97948583,0.687445005,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1253.666667,75.22,2826,169.56,404.6999919,405.9000041,405.9000041,54.06666692,60.09999975,59.66666667,32.00000064,0.790000021,0,-3,0,0.016666667,24832.5332,9315.299805,0.747855882,74.78558818,49.97739538,14.23628743,16.22729683,15.73081334,2383.014893,2.383014893,2859.236654,2.859236654,2816.229329,2.816229329,8058.480957,8.058480957,1928.256022,1.928256022,402.4292501,405.0050049,404.256958,232.5677897,-1,1,48,2.88,28.1623745,26,105.58
2019-05-30 03:15:00,1738.666667,0,2797.666667,167.86,272.18,236.3333333,2.363333333,53.22822823,2113.02,7.0434,0.933333337,0.933333337,26.53333282,-26.53333282,6.366667175,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2800.666667,168.04,50,92,46,-1,1,9.76666673,-1,1,22,90,45,0,0,402.1293437,404.6433512,404.234904,26.31346194,35.05186335,37.01259359,15765.20182,15.76520182,50.00112788,0.687424123,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1487.333333,89.24,2823.333333,169.4,404.9666646,406.200002,406.1666667,54.40000025,60.79999924,59.93333308,32.30000051,0.790000021,0,-3,0,0.016666667,24832.80078,9315.299805,0.754674554,75.46745539,50.00035858,14.4535799,16.5273215,16.14245955,2458.452799,2.458452799,2922.911214,2.922911214,2913.503255,2.913503255,8295.113932,8.295113932,1989.685628,1.989685628,402.3958028,404.9995524,404.1506348,232.5329641,-1,1,48,2.88,27.967062,26,104.32
2019-05-30 03:30:00,1783.333333,0,2797.666667,167.86,274.86,240.3333333,2.403333333,54.12912913,2158.38,7.1946,0.923333347,0.923333347,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,2814.666667,168.88,50,92,46,-1,1,9.73333327,-1,1,21.33333333,90,45,0,0,402.1018778,404.6833903,404.1024068,26.28040632,35.13892492,36.96447627,15754.20378,15.75420378,50.00412623,0.686943034,0,0,0,0,0,-107,-107,0,0,27.06666629,27.06666629,1420,85.2,2822.333333,169.34,404.799998,405.9333293,405.9000041,54.56666565,60.73333359,60.03333282,32.23333359,0.783333321,0,-3,0,0.016666667,24833,9315.299805,0.751875242,75.18752416,50.0043513,14.54093297,16.64942932,15.91982365,2432.230632,2.432230632,2966.789144,2.966789144,2866.321696,2.866321696,8251.29362,8.25129362,1999.568604,1.999568604,402.3045553,404.800588,404.2013041,232.5902507,-1,1,54,3.24,28.42761358,26,107
2019-05-30 03:45:00,1778.666667,0,2806.333333,168.38,275.1,244.6666667,2.446666667,55.10510511,2207.52,7.3584,0.913333356,0.913333356,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2805,168.3,50,92,46,-1,1,9.800000191,-1,1,21.66666667,90,45,0,0,402.2269287,404.7840983,404.1918132,26.43769836,35.09394201,37.00191625,15753.54264,15.75354264,50.00858816,0.685694019,0,0,0,0,0,-107,-107,0,0,26.90000025,26.90000025,1493,89.58,2804.333333,168.26,404.9666646,406,405.9333293,54.76666641,60.5333341,61.36666616,32.63333384,0.786666671,0,-3,0,0.016666667,24833.33398,9315.299805,0.751651784,75.16517838,50.00730896,14.69189803,16.74125099,16.32585398,2484.756592,2.484756592,2972.034749,2.972034749,2944.321045,2.944321045,8417.699219,8.417699219,2065.059733,2.065059733,402.5174255,404.9276225,404.2759603,232.639506,-1,1,50,3,28.1864872,26,106.72
2019-05-30 04:00:00,1559.666667,0,2805.666667,168.34,261.92,248,2.48,55.85585586,2245.32,7.4844,0.906666676,0.906666676,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2813,168.78,50,92,46,-1,1,9.799999873,-1,1,22.66666667,89.66666667,44.83333333,0,0,402.6975505,405.2408244,404.8477783,26.41281954,35.04066213,36.96568425,15749.77018,15.74977018,49.98914464,0.685444355,0,0,0,0,0,-107,-107,0,0,26.79999987,26.79999987,1682,100.92,2855,171.3,405.0666707,406.1666768,406.299998,56.53333282,62.30000051,61.56666692,33.40000025,0.790000021,0,-3,0,0.016666667,24833.5332,9315.299805,0.766150276,76.61502759,49.98645655,15.61427816,17.51400121,16.85694631,2702.141927,2.702141927,3147.111735,3.147111735,3075.147542,3.075147542,8945.936198,8.945936198,2125.486206,2.125486206,403.1108398,405.1795553,405.0212301,233.1463979,-1,1,38,2.28,26.76986885,26,93.58
2019-05-30 04:15:00,1557,0,2805,168.3,261.72,252,2.52,56.75675676,2290.68,7.6356,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,2800.666667,168.04,49.66666667,92,46,-1,1,9.899999936,-1,1,22,90,45,0,0,402.7135213,405.2381083,404.6412048,26.37782097,35.13205846,36.92963791,15776.46908,15.77646908,50.00291061,0.686560631,0,0,0,0,0,-107,-107,0,0,27.06666692,27.06666692,1564.333333,93.86,2832,169.92,405.4333293,406.5333354,406.5333354,55.86666743,61.66666667,62.56666692,33.36666616,0.790000021,0,-3,0,0.016666667,24833.83398,9315.299805,0.763429602,76.3429602,49.9994723,15.52789656,17.42282677,16.84923553,2667.923665,2.667923665,3150.793294,3.150793294,3081.463786,3.081463786,8875.735352,8.875735352,2169.073527,2.169073527,403.0437927,405.3550618,404.7223206,232.8994649,-1,1,40,2.4,26.67944654,26,93.42
2019-05-30 04:30:00,1557.666667,0,2802,168.12,261.58,255,2.55,57.43243243,2324.7,7.749,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2799.666667,167.98,50,92,46,-1,1,9.799999873,-1,1,22,89,44.5,0,0,403.218811,405.4409993,405.1149495,26.40238571,35.09371567,36.9109904,15760.70345,15.76070345,50.01242956,0.685455243,0,0,0,0,0,-107,-107,0,0,26.86666616,26.86666616,1574,94.44,2834.333333,170.06,405.3333333,406.5333354,406.5333354,55.4666659,61.56666692,60.6666654,32.80000051,0.790000021,0,-3,0,0.016666667,24834.0332,9315.299805,0.762374262,76.2374262,50.01250203,15.38581657,17.49715741,16.72374407,2643.01416,2.64301416,3141.505127,3.141505127,3044.549886,3.044549886,8848.619792,8.848619792,2097.927246,2.097927246,403.3175252,405.58137,405.0854492,233.141037,-1,1,38,2.28,26.69632594,26,93.46
2019-05-30 04:45:00,1555.666667,0,2803.333333,168.2,261.54,258.6666667,2.586666667,58.25825826,2366.28,7.8876,0.853333334,0.853333334,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2807.333333,168.44,50,92,46,-1,1,9.73333327,-1,1,23.33333333,89,44.5,0,0,402.9270732,405.7009379,405.0697428,26.26618258,35.03248723,36.88781738,15814.75716,15.81475716,50.00418599,0.68937403,0,0,0,0,0,-107,-107,0,0,26.90000025,26.90000025,1925,115.5,2811.666667,168.7,405.3999939,406.3999939,406.5,57.70000076,63.29999924,63.29999924,34.29999924,0.790000021,0,-3,0,0.016666667,24834.30078,9315.299805,0.777258873,77.7258873,50.00336329,16.20903524,18.21977552,17.81409009,2842.244466,2.842244466,3332.73527,3.33273527,3328.0507,3.3280507,9471.725586,9.471725586,2287.898031,2.287898031,403.3810425,405.6771139,405.2597961,233.2201996,-1,1,36,2.16,26.79880397,26,93.34
2019-05-30 05:00:00,1586.666667,0,2805.333333,168.32,263.52,262,2.62,59.00900901,2404.08,8.0136,0.853333334,0.853333334,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2799.333333,167.96,50,92,46,-1,1,9.76666673,-1,1,22,89.33333333,44.66666667,0,0,402.9693909,405.6303609,405.0324809,26.43878237,35.03472392,36.94894028,15806.67741,15.80667741,50.0053037,0.687408447,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1454.666667,87.28,2822.666667,169.36,405.2999878,406.3999939,406.3999939,55.25,61.04999924,62.20000076,33.10000038,0.790000021,0,-3,0,0.016666667,24834.59961,9315.299805,0.754759351,75.47593514,50.0043691,15.03658295,17.05791918,16.42599297,2541.981201,2.541981201,3042.372396,3.042372396,2967.164795,2.967164795,8533.128255,8.533128255,2067.729614,2.067729614,403.424174,405.7136332,405.2185059,233.1816711,-1,1,40,2.4,26.96156438,26,95.2
2019-05-30 05:15:00,1588.333333,0,2804.666667,168.28,263.58,265.6666667,2.656666667,59.83483483,2445.66,8.1522,0.883333325,0.883333325,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2806.666667,168.4,50,92,46,-1,1,9.76666673,-1,1,22,89.33333333,44.66666667,0,0,402.5222371,405.1773071,404.6782532,26.47352028,35.1623319,37.08425649,15845.55404,15.84555404,49.99685923,0.687741359,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1502.666667,90.16,2814,168.84,405.2666626,406.299998,406.2333374,55.63333257,61.56666565,63.4666659,33.60000102,0.796666682,0,-3,0,0.016666667,24834.83398,9315.299805,0.755298118,75.52981178,49.99719747,15.04122225,16.90655454,16.21279049,2558.054606,2.558054606,3017.692708,3.017692708,2917.875407,2.917875407,8493.622721,8.493622721,2043.768026,2.043768026,402.735321,405.254954,404.7643331,232.9036204,-1,1,42,2.52,26.99050013,26,95.3
2019-05-30 05:30:00,1597.666667,0,2810,168.6,264.46,269.3333333,2.693333333,60.66066066,2487.24,8.2908,0.903333326,0.903333326,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2812.666667,168.76,50,92,46,-1,1,9.799999873,-1,1,22,89,44.5,0,0,403.4371745,406.0933228,405.6994832,26.5518322,35.04545212,36.96112823,15848.44596,15.84844596,50.01706441,0.687385917,0,0,0,0,0,-107,-107,0,0,26.79999987,26.79999987,1549.333333,92.96,2816.333333,168.98,406.1333313,407.0999959,407.1333313,56.36666743,62,63.13333384,33.76666768,0.793333352,0,-3,0,0.016666667,24835.0332,9315.299805,0.75611796,75.61179598,50.01580048,14.85729059,16.64215279,16.4065272,2545.724691,2.545724691,2962.490804,2.962490804,2974.647786,2.974647786,8483.969727,8.483969727,2109.752808,2.109752808,403.8627828,406.1648153,405.8103333,233.4917857,-1,1,44,2.64,27.10141754,26,95.86
2019-05-30 05:45:00,1769.666667,-0.033333334,2800,168,274.18,273.3333333,2.733333333,61.56156156,2532.6,8.442,0.933333337,0.933333337,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2808,168.48,50,92,46,-1,1,9.766666412,-1,1,22,89,44.5,0,0,403.9243062,406.45106,406.1486308,26.46494993,35.00387319,36.81021245,15869.389,15.869389,50.00782267,0.689525942,0,0,0,0,0,-107,-107,0,0,27,27,1647.333333,98.84,2826,169.56,406.9000041,407.9000041,407.8333435,55.29999924,61.0333341,62.8333346,33.43333435,0.793333352,0,-3,0,0.016666667,24835.33398,9315.299805,0.756166021,75.6166021,50.00457637,14.63914045,16.57749557,16.02779865,2501.489583,2.501489583,2964.715902,2.964715902,2908.668945,2.908668945,8366.244141,8.366244141,2067.814453,2.067814453,404.4872437,406.7880249,406.2402039,233.7139028,-1,1,52,3.12,28.19613266,26,106.18
2019-05-30 06:00:00,1885.666667,0,2805.333333,168.32,281.46,276.6666667,2.766666667,62.31231231,2570.4,8.568,0.923333327,0.923333327,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2813.333333,168.8,49.66666667,92,46,-1,1,9.666666667,-1,1,23,89,44.5,0,0,402.9073385,405.0310771,404.8715108,26.53439267,34.94614665,37.05212402,15862.45898,15.86245898,49.99650828,0.68954583,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,2054.333333,123.26,2825,169.5,405.5333455,406.5666707,406.799998,56.90000025,61.33333206,62.09999975,33.46666718,0.790000021,0,-3,0,0.016666667,24835.5332,9315.299805,0.783896327,78.3896327,49.99554443,16.30871455,17.55114365,18.33905411,2893.198975,2.893198975,3206.977946,3.206977946,3468.664225,3.468664225,9564.107422,9.564107422,2361.683065,2.361683065,403.1589457,405.3511658,404.8832804,233.037852,-1,1,58,3.48,29.2414163,26,113.14
2019-05-30 06:15:00,2000,0,2813.333333,168.8,288.8,280,2.8,63.06306306,2608.2,8.694,0.906666676,0.906666676,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2813.333333,168.8,50,92,46,-1,1,9.73333327,-1,1,23.33333333,89,44.5,0,0,403.4242859,405.4369609,405.569987,26.76773008,34.71823502,36.95329793,15836.20247,15.83620247,50.00673676,0.688199639,0,0,0,0,0,-107,-107,0,0,26.93333371,26.93333371,2370.666667,142.24,2817.333333,169.04,406,406.8999939,406.9666646,57.23333232,61.56666692,63.06666692,33.86666743,0.793333352,0,-3,0,0.016666667,24835.83398,9315.299805,0.797381004,79.73810037,50.00563049,17.20520719,17.94481405,20.33792941,3115.2111,3.1152111,3299.727376,3.299727376,3936.065267,3.936065267,10349.40137,10.34940137,2668.865234,2.668865234,403.7461344,405.6421204,405.5557149,233.5267639,-1,1,64,3.84,30.20592244,26,120
2019-05-30 06:30:00,1998.666667,-0.033333334,2811.666667,168.7,288.62,283,2.83,63.73873874,2642.22,8.8074,0.900000016,0.900000016,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2799.333333,167.96,50,92,46,-1,1,9.866666476,-1,1,25,89.33333333,44.66666667,0,0,403.7176208,405.8185323,405.8635559,26.78414345,34.80418142,37.03171794,15836.71224,15.83671224,49.98331451,0.686375777,0,0,0,0,0,-107,-107,0,0,27,27,2847.333333,170.84,2833,169.98,406.1666768,407.299998,407.3333232,59.40000025,64,64.23333232,35.16666667,0.800000012,0,-3,0,0.016666667,24836.0332,9315.299805,0.808128655,80.8128655,49.98614375,18.80375099,19.88394038,20.8460865,3454.55542,3.45455542,3733.005452,3.733005452,4041.113444,4.041113444,11246.89388,11.24689388,2716.370605,2.716370605,403.8888448,406.1011353,405.7534688,233.4813334,-1,1,66,3.96,29.89607493,26,119.92
2019-05-30 06:45:00,1931,-0.100000001,2792,167.52,283.38,285.6666667,2.856666667,64.33933934,2672.46,8.9082,0.873333335,0.873333335,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2796,167.76,49.66666667,92,46,-1,1,9.700000127,-1,1,24.66666667,89.66666667,44.83333333,0,0,402.5435282,404.5409139,404.4944255,26.85411263,34.94260661,36.98066457,15833.96908,15.83396908,49.98779551,0.687346538,0,0,0,0,0,-107,-107,0,0,27,27,2843,170.58,2839,170.34,405.4666748,406.5,406.5000102,60.86666743,65.43333181,65.16666667,35.90000025,0.800000012,0,-3,0,0.016666667,24836.30078,9315.299805,0.817711612,81.77116116,49.98447673,19.53803825,20.49085744,22.95996984,3611.145671,3.611145671,3866.766602,3.866766602,4530.887207,4.530887207,11999.68652,11.99968652,3036.831299,3.036831299,402.7108968,404.80837,404.4089661,232.8254598,-1,1,60,3.6,29.48615964,26,115.86
2019-05-30 07:00:00,1859.333333,-0.100000001,2811.666667,168.7,280.26,287.3333333,2.873333333,64.71471471,2691.36,8.9712,0.830000003,0.830000003,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2802.333333,168.14,50,92,46,-1,1,9.76666673,-1,1,32.33333333,99.66666667,49.83333333,0,0,399.7002665,401.7943929,401.4848022,27.09496625,35.15331014,37.40258153,15836.16927,15.83616927,49.99674733,0.68626533,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,3733,223.98,2839.333333,170.36,402.3333333,403.2666626,403.2666626,71.96666463,75.73333232,76.66666412,43.03333282,0.826666653,0,-3,0,0.016666667,24836.5,9315.299805,0.854161501,85.41615009,49.99673716,29.32475217,30.41094017,32.10868899,5712.131673,5.712131673,5986.836751,5.986836751,6464.474447,6.464474447,18140.18587,18.14018587,4403.583822,4.403583822,399.803599,401.6911316,401.4000651,231.1595001,-1,1,58,3.48,32.23017883,26,111.56
2019-05-30 07:15:00,1858,-0.100000001,2810.666667,168.64,280.12,288,2.88,64.86486486,2698.92,8.9964,0.786666652,0.786666652,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2810.666667,168.64,50,92,46,-1,1,9.833333333,-1,1,37.33333333,102.3333333,51.16666667,0,0,398.3479614,400.5291138,400.0708313,27.05283419,35.37875239,37.21028392,15844.30599,15.84430599,49.98346074,0.688959976,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,4354,261.24,2822.333333,169.34,400.6000061,401.7333374,401.7333272,78.03333537,83.06666565,83.5,47.59999975,0.839999994,0,-3,0,0.016666667,24836.83398,9315.299805,0.868135591,86.81355913,49.98684565,33.26870537,34.44443766,36.9964358,6530.204427,6.530204427,6889.773112,6.889773112,7561.797363,7.561797363,21042.96745,21.04296745,5205.650716,5.205650716,398.2522176,400.3998718,399.9493001,230.1794993,-1,1,54,3.24,32.55811056,26,111.48
2019-05-30 07:30:00,1826.666667,-0.100000001,3182.666667,190.96,300.56,288,2.88,64.86486486,2698.92,8.9964,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3174,190.44,49,92,46,-1,1,7.333333333,-1,1,36.33333333,102,51,0,0,397.403127,399.5257467,399.4578044,26.78341802,35.17571513,37.35912704,15762.65625,15.76265625,50.00617854,0.689130704,0,0,0,0,0,-107,-107,0,0,30.6666673,30.6666673,4263,255.78,3195,191.7,399.5666707,400.6666667,400.6333313,76.59999847,81.16666667,83.93333435,46.90000025,0.839999974,0,-3,0,0.016666667,24837.0332,9315.299805,0.864595731,86.45957311,50.00649261,33.00129827,34.37414551,35.10056559,6479.585775,6.479585775,6829.359538,6.829359538,7086.579264,7.086579264,20395.52474,20.39552474,4924.494629,4.924494629,397.3857422,399.4437052,399.2004903,229.7789001,-1,1,50,3,31.99508095,26,109.6
2019-05-30 07:45:00,1742.333333,-0.100000001,3369,202.14,306.68,289.3333333,2.893333333,65.16516517,2714.04,9.0468,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3362.666667,201.76,49,92,46,-1,1,6.199999968,-1,1,38.33333333,103.3333333,51.66666667,0,0,400.3405762,402.9390869,402.4973653,26.41851616,34.94059245,36.97588476,15704.07422,15.70407422,49.99553808,0.68799305,0,0,0,0,0,-107,-107,0,0,30.56666692,30.56666692,4417.333333,265.04,3390.333333,203.42,402.7333272,403.9000041,403.9000041,77.23333232,82.40000153,83.13333384,47.6666654,0.843333324,0,-3,0,0.016666667,24837.33398,9315.299805,0.871305307,87.13053068,49.99258804,35.25570552,36.69702148,36.93445206,7029.176432,7.029176432,7422.597331,7.422597331,7568.899089,7.568899089,22020.67318,22.02067318,5247.139974,5.247139974,400.3530884,402.7253927,402.205424,231.4376424,-1,1,46,2.76,31.08362261,26,104.54
2019-05-30 08:00:00,1598.666667,-0.100000001,0,0,95.92,287.3333333,2.873333333,64.71471471,2691.36,8.9712,0.75666666,0.75666666,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.133333286,-1,1,44.66666667,106.6666667,53.33333333,-0.666666667,0.666666667,400.5501912,402.6795146,402.5861003,0.255598674,0.874936183,0.979293247,36.22615814,0.036226158,49.98540243,0.076171434,10.33333333,60.33333333,30.16666667,0,0,-107,-107,0,0,30,30,5027,301.62,0,0,402.5333354,403.700002,403.6000061,59.96666718,63.96666463,63.36666616,37.56666565,0.863333344,-2,-3,0,0,24837.4668,9315.299805,0.861495415,86.14954154,49.9855423,49.51039378,52.25086975,53.02445857,9705.770182,9.705770182,10415.58496,10.41558496,10731.24577,10.73124577,30830.36068,30.83036068,7362.190755,7.362190755,399.8692525,402.2271423,401.5259196,231.1203817,-1,1,42,2.52,29.63686307,21,95.92
2019-05-30 08:15:00,1495.666667,-0.100000001,0,0,89.74,282.3333333,2.823333333,63.58858859,2634.66,8.7822,0.75,0.75,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,43.33333333,107,53.5,-1,1,398.9369812,401.5945536,400.88738,0.381149143,0.849438647,0.931364497,24.75822639,0.024758226,49.98810577,0.049966689,15.66666667,87.33333333,43.66666667,0,0,-107,-107,0,0,31.69999949,31.69999949,4762.666667,285.76,0,0,400.8666687,402.200002,402,64.30000051,69.03333282,66.86666616,39.76666641,0.860000014,-3,-3,0,0,24837.5,9315.299805,0.856069386,85.6069386,49.9905777,51.61543783,55.33835729,54.09851456,10030.51204,10.03051204,10952.63053,10.95263053,10833.56022,10.83356022,31828.83854,31.82883854,7533.71582,7.53371582,398.3933716,400.9173482,399.9219157,230.1470591,-1,1,36,2.16,30.28067144,21,89.74
2019-05-30 08:30:00,1502.666667,-0.100000001,0,0,90.16,277.6666667,2.776666667,62.53753754,2581.74,8.6058,0.75333333,0.75333333,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.933333397,-1,1,43.66666667,107,53.5,-1,1,398.2966614,400.890035,400.457255,0.37286518,0.817504605,0.93355461,21.89540609,0.021895406,49.99825668,0.0446434,15,87.66666667,43.83333333,0,0,-107,-107,0,0,30.96666654,30.96666654,4662.333333,279.74,0,0,400.2333272,401.4000041,401.4666748,63.20000076,67.13333384,67.36666616,39.23333486,0.860000014,-3,-3,0,0,24837.5,9315.299805,0.856653968,85.66539685,49.99559657,51.45818965,54.57033157,54.32897186,10008.77181,10.00877181,10754.38477,10.75438477,10887.79069,10.88779069,31653.11979,31.65311979,7608.96224,7.60896224,397.6652425,400.0080973,399.5802917,229.9010671,-1,1,34,2.04,29.65133095,21,90.16
2019-05-30 08:45:00,1550.333333,-0.100000001,0,0,93.02,273.6666667,2.736666667,61.63663664,2536.38,8.4546,0.773333331,0.773333331,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.833333333,-1,1,39,104.3333333,52.16666667,-0.333333333,0.333333333,399.0930583,401.4658203,400.798055,0,0.916140894,0.977320353,25.13522847,0.025135228,49.99667486,0.058238242,4,22.66666667,11.33333333,0,0,-107,-107,0,0,31.49999936,31.49999936,4240,254.4,0,0,400.8000081,402.0999959,401.9333293,47.26666641,50.09999975,49.36666616,28.96666654,0.850000024,-1,-3,0,0,24837.5,9315.299805,0.847989341,84.79893406,49.99726105,38.01126226,40.07784398,39.77553558,7338.125651,7.338125651,7860.266439,7.860266439,7884.129069,7.884129069,23061.02344,23.06102344,5524.788086,5.524788086,398.6409505,401.1044108,400.0028483,230.2393341,-1,1,32,1.92,30.79065386,21,93.02
2019-05-30 09:00:00,1715.666667,-0.100000001,0,0,102.94,270,2.7,60.81081081,2494.8,8.316,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.700000048,-1,1,36.66666667,102.6666667,51.33333333,0,0,399.3293254,401.6244914,400.9816081,0,0.89518704,0.915343801,23.55778885,0.023557789,49.99508794,0.056205985,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4135.666667,248.14,0,0,400.700002,401.8666687,401.7999878,41.1666654,43.06666692,43.26666641,24.93333308,0.846666674,0,-3,0,0,24837.5,9315.299805,0.841911097,84.19110974,49.99384944,33.7871081,35.11816661,35.27869288,6490.385091,6.490385091,6836.955404,6.836955404,6942.088704,6.942088704,20281.13802,20.28113802,4903.831543,4.903831543,398.8754272,401.1953735,400.2330221,230.4422913,-1,0.666666667,40,2.4,31.47063128,21,102.94
2019-05-30 09:15:00,1729.666667,-0.100000001,0,0,103.78,266.3333333,2.663333333,59.98498498,2453.22,8.1774,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.599999905,-1,1,38,103.6666667,51.83333333,0,0,399.0700582,401.4726461,400.5216878,0,0.796834985,0.843780478,24.78593,0.02478593,50.00588735,0.065223673,0,0,0,0,0,-107,-107,0,0,31,31,4319.333333,259.16,0,0,399.8999939,401.1000061,400.8999939,44.70000076,46.90000153,46.20000076,27.20000076,0.850000024,0,-3,0,0,24837.5,9315.299805,0.848168274,84.81682738,50.00556056,35.71782939,37.12680817,36.80358632,6888.646973,6.888646973,7299.242839,7.299242839,7281.419922,7.281419922,21466.63151,21.46663151,5155.058431,5.155058431,398.6097717,401.0030111,399.8687439,230.1985118,-1,1,42,2.52,31.49836095,21,103.78
2019-05-30 09:30:00,1754.333333,-0.100000001,0,0,105.26,262.6666667,2.626666667,59.15915916,2411.64,8.0388,0.796666682,0.796666682,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.533333302,-1,1,36.66666667,102.6666667,51.33333333,0,0,400.0559692,402.3399251,401.4030151,0,0.855089704,0.891669611,23.60356967,0.02360357,49.99412409,0.058084613,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,4180,250.8,0,0,401.700002,402.7333272,402.6333313,41.5333341,43.23333359,43.16666667,25.20000013,0.846666674,0,-3,0,0,24837.5,9315.299805,0.847299675,84.72996751,49.99397278,35.23356756,36.48414612,36.33491262,6808.663574,6.808663574,7175.881999,7.175881999,7201.264486,7.201264486,21232.08464,21.23208464,5058.691732,5.058691732,399.6769409,401.6901347,401.0466614,230.9645131,-1,1,46,2.76,31.52729543,21,105.26
2019-05-30 09:45:00,1756.666667,-0.100000001,0,0,105.4,259,2.59,58.33333333,2370.06,7.9002,0.796666682,0.796666682,26.56666629,-26.56666629,6.333333715,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.433333397,-1,1,35.66666667,102.3333333,51.16666667,0,0,400.3523763,402.26828,402.0960999,0,0.818391085,0.859967848,25.37899653,0.025378997,50.01189677,0.065974532,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4027.666667,241.66,0,0,401.9333293,402.9333293,402.9000041,40.30000051,42.39999898,43.59999975,24.93333371,0.850000004,0,-3,0,0,24837.5,9315.299805,0.843797505,84.37975049,50.01115799,33.57090505,34.79385249,35.05901972,6485.508301,6.485508301,6794.007975,6.794007975,6932.150553,6.932150553,20211.66667,20.21166667,4850.047689,4.850047689,400.0534668,401.817688,401.5079549,231.2862854,-1,1,44,2.64,31.76118787,21,105.4
2019-05-30 10:00:00,1751.333333,-0.100000001,0,0,105.08,255.6666667,2.556666667,57.58258258,2332.26,7.7742,0.790000021,0.790000021,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.299999952,-1,1,35.33333333,102,51,0,0,400.9235229,403.0892334,402.7167358,0,0.79671222,0.880533218,25.13941701,0.025139417,50.00501251,0.06461205,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3968.333333,238.1,0,0,402.299998,403.3333333,403.3666687,41.13333384,42.90000025,44.43333435,25.36666679,0.850000024,0,-3,0,0,24837.5,9315.299805,0.839301586,83.93015862,50.00812149,32.27744993,33.58694712,33.43420029,6199.142741,6.199142741,6540.44222,6.54044222,6585.115723,6.585115723,19349.54167,19.34954167,4576.211751,4.576211751,400.504659,402.6196899,402.1732483,231.5308533,-1,1,44,2.64,31.85040474,21,105.08
2019-05-30 10:15:00,1715.666667,-0.100000001,0,0,102.94,252,2.52,56.75675676,2290.68,7.6356,0.790000021,0.790000021,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.233333349,-1,1,36.33333333,102.6666667,51.33333333,0,0,399.9544779,402.0577596,401.692454,0,0.890261948,0.924655775,24.44376755,0.024443768,50.01621246,0.058197162,0,0,0,0,0,-107,-107,0,0,30.8333327,30.8333327,4095.666667,245.74,0,0,401.8333333,402.8333333,402.700002,41.63333257,43.36666616,43.76666641,25.33333333,0.846666674,0,-3,0,0,24837.5,9315.299805,0.846678515,84.66785153,50.01473872,33.93365987,35.24359385,36.6250356,6541.492513,6.541492513,6883.003092,6.883003092,7294.102865,7.294102865,20698.83594,20.69883594,5061.250326,5.061250326,399.4887594,401.6298421,401.0545044,230.933904,-1,1,32,1.92,31.55020269,21,102.94
2019-05-30 10:30:00,1749,-0.100000001,0,0,104.94,249,2.49,56.08108108,2256.66,7.5222,0.786666671,0.786666671,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.200000048,-1,1,35.33333333,102,51,0,0,399.4518026,401.3938497,401.0313212,0,0.826252361,0.821857274,25.07941373,0.025079414,50.01840464,0.065513345,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3900.333333,234.02,0,0,401.200002,402.1333313,402.2333374,38.63333384,40.13333257,40.30000051,23.23333359,0.839999974,0,-3,0,0,24837.5,9315.299805,0.841040115,84.10401146,50.01699575,32.44875336,33.50025177,33.63887787,6244.666829,6.244666829,6505.197917,6.505197917,6603.495117,6.603495117,19353.35938,19.35335938,4608.847005,4.608847005,399.0648905,400.8888753,400.4112549,230.5881602,-1,1,22,1.32,31.91792107,21,104.94
2019-05-30 10:45:00,1778.666667,-0.100000001,0,0,106.72,246,2.46,55.40540541,2222.64,7.4088,0.793333352,0.793333352,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.099999905,-1,1,34.33333333,101.6666667,50.83333333,0,0,399.3895976,401.6288554,401.187561,0.116879771,0.875551005,0.948597213,23.39201991,0.02339202,50.00640615,0.052116569,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3804.333333,228.26,0,0,401.3333333,402.3333333,402.3333333,39.96666718,41.69999949,42.16666667,24.23333359,0.843333324,0,-3,0,0,24837.5,9315.299805,0.836976747,83.69767467,50.00588608,31.45661736,32.62898445,33.07371267,6027.153809,6.027153809,6298.092448,6.298092448,6474.930827,6.474930827,18776.40234,18.77640234,4488.663249,4.488663249,399.2103577,401.1042074,400.7611796,230.8134206,-1,1,36,2.16,32.06982994,21,106.72
2019-05-30 11:00:00,1970,-0.100000001,0,0,118.2,243,2.43,54.72972973,2188.62,7.2954,0.800000012,0.800000012,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2,-1,1,33.66666667,101,50.5,0,0,399.2642619,401.140686,400.6829224,0,0.863063594,0.899723808,25.14522616,0.025145226,50.01198578,0.061885683,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3908.333333,234.5,0,0,400.9000041,401.8333333,401.7333272,37.0333341,38.66666667,38.86666743,22.20000013,0.839999974,0,-3,0,0,24837.5,9315.299805,0.835875968,83.58759681,50.0100619,31.17752775,32.30032539,32.34466044,5955.55599,5.95555599,6237.616536,6.237616536,6307.256185,6.307256185,18485.22852,18.48522852,4376.857747,4.376857747,398.9431458,400.7623596,400.0765584,230.4657898,-1,1,48,2.88,33.49609375,21,118.2
2019-05-30 11:15:00,1966.666667,-0.100000001,0,0,118,240,2.4,54.05405405,2154.6,7.182,0.803333342,0.803333342,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,33,101.3333333,50.66666667,0,0,398.910024,400.9230347,400.4795431,0,0.846745551,0.873156627,23.45686531,0.023456865,49.9958547,0.059213221,0,0,0,0,0,-107,-107,0,0,31.26666641,31.26666641,3752,225.12,0,0,400.3333232,401.4333293,401.3333232,38,39.80000051,39.80000051,22.86666679,0.839999974,0,-3,0,0,24837.5,9315.299805,0.832752506,83.27525059,49.99574407,30.04855283,31.16520309,31.20128695,5710.691243,5.710691243,5994.416341,5.994416341,6060.649251,6.060649251,17791.39323,17.79139323,4219.784098,4.219784098,398.6682943,400.478953,399.9534709,230.3412374,-1,1,56,3.36,33.6998469,21,118
2019-05-30 11:30:00,1972.333333,-0.100000001,0,0,118.34,237,2.37,53.37837838,2120.58,7.0686,0.803333342,0.803333342,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,33.33333333,101,50.5,0,0,398.8813782,400.8654785,400.3811747,0,0.775788943,0.809728503,25.46835454,0.025468355,50.01324844,0.069478529,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3895,233.7,0,0,400.9000041,401.8333333,401.799998,36.33333333,38.06666692,37.86666616,21.70000013,0.833333313,0,-3,0,0,24837.5,9315.299805,0.838442306,83.84423057,50.014136,31.83704503,33.08304977,33.05315145,6081.016764,6.081016764,6410.981934,6.410981934,6461.720215,6.461720215,18955.26432,18.95526432,4380.550293,4.380550293,398.4901937,400.4327494,399.6414591,230.2268321,-1,1,54,3.24,33.21276983,21,118.34
2019-05-30 11:45:00,1966.666667,-0.066666668,0,0,118,235,2.35,52.92792793,2097.9,6.993,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.233333349,-1,1,32.33333333,101,50.5,0,0,398.6302083,400.6859436,400.0629069,0,0.841514786,0.862162749,22.5182031,0.022518203,50.0051473,0.057474362,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,3736.333333,224.18,0,0,400.8333333,401.799998,401.6666565,36.16666667,37.90000025,38.06666692,21.73333359,0.836666644,0,-3,0,0,24837.5,9315.299805,0.837106029,83.71060292,50.00352987,30.43621381,31.58254051,32.53029315,5775.144531,5.775144531,6102.827962,6.102827962,6388.422038,6.388422038,18249.65039,18.24965039,4267.539144,4.267539144,398.2456868,400.3222148,399.4904277,230.0690257,-1,1,58,3.48,33.47198232,21,118
2019-05-30 12:00:00,1970.333333,0,0,0,118.22,232,2.32,52.25225225,2063.88,6.8796,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.100000024,-1,1,35,102,51,0,0,399.1197306,401.1717834,400.4461365,0,0.844265799,0.851770083,25.75952021,0.02575952,49.99674352,0.0664569,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4049,242.94,0,0,400.8000081,401.7666626,401.6000061,39.36666616,40.96666718,42.23333359,24.03333346,0.846666674,0,-3,0,0,24837.5,9315.299805,0.841490587,84.14905866,49.99442927,32.3456796,33.426946,33.53642146,6206.947103,6.206947103,6509.05013,6.50905013,6580.312012,6.580312012,19308.98568,19.30898568,4604.078776,4.604078776,398.8267721,400.8051046,399.7945658,230.3030853,-1,1,54,3.24,33.44183985,21,118.22
2019-05-30 12:15:00,1969.666667,0,0,0,118.18,229,2.29,51.57657658,2029.86,6.7662,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.033333341,-1,1,32.66666667,101,50.5,0,0,398.6291097,400.5177511,399.9424133,0,0.814389547,0.830325067,24.1826369,0.024182637,50.01526133,0.063670258,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3746,224.76,0,0,400.2666626,401.2666626,401.0333354,36.59999975,38.16666667,38.0333341,21.86666679,0.839999974,0,-3,0,0,24837.5,9315.299805,0.83675915,83.675915,50.01611074,29.81224378,30.9150308,31.76471837,5657.306966,5.657306966,5962.512207,5.962512207,6218.781576,6.218781576,17845.32487,17.84532487,4210.843669,4.210843669,398.2576701,400.1506348,399.311554,230.0675659,-1,1,44,2.64,33.55275853,21,118.18
2019-05-30 12:30:00,1966,0,0,0,117.96,226,2.26,50.9009009,1995.84,6.6528,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1,-1,1,34,102,51,0,0,397.7145793,399.8424479,399.1463318,0,0.765042881,0.813138088,24.83423932,0.024834239,49.9902331,0.069371097,0,0,0,0,0,-107,-107,0,0,31,31,3892.666667,233.56,0,0,399.9333293,400.8666687,400.6333313,38.56666565,40.16666794,40.5333341,23.26666705,0.843333324,0,-3,0,0,24837.5,9315.299805,0.840298116,84.02981162,49.9887263,31.63590622,32.67668406,33.03070323,6039.499186,6.039499186,6318.211751,6.318211751,6452.989421,6.452989421,18802.29688,18.80229688,4456.559733,4.456559733,397.5293986,399.2884318,398.6122742,229.6329651,-1,1,54,3.24,33.55758031,21,117.96
2019-05-30 12:45:00,1969,0,0,0,118.14,223.3333333,2.233333333,50.3003003,1965.6,6.552,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1,-1,1,32.33333333,101,50.5,0,0,397.7132874,400.1117961,399.0504659,0,0.780230741,0.810261826,24.73078855,0.024730789,50.00652822,0.067360113,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,3742.333333,224.54,0,0,399.2666728,400.3333435,400.1333313,36.06666565,37.73333359,37.5333341,21.5,0.836666644,0,-3,0,0,24837.5,9315.299805,0.836855292,83.68552923,50.00432078,30.50529035,31.72358576,31.51486778,5782.171387,5.782171387,6130.385579,6.130385579,6132.453451,6.132453451,18037.74284,18.03774284,4202.945638,4.202945638,397.5316874,399.5252889,398.5694377,229.5951233,-1,1,58,3.48,33.42616781,21,118.14
2019-05-30 13:00:00,1997,0,0,0,119.82,221,2.21,49.77477477,1939.14,6.4638,0.829999983,0.829999983,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.099999984,-1,1,32,101,50.5,0,0,398.3593953,400.3352865,399.771108,0,0.875211457,0.926441809,24.38617961,0.02438618,49.97431946,0.058620742,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,3652,219.12,0,0,400.299998,401.299998,401.2333272,35.89999898,37.5333341,37.66666667,21.56666629,0.836666644,0,-3,0,0,24837.5,9315.299805,0.835567633,83.55676333,49.97582626,30.29698626,31.36244202,31.57795461,5760.767741,5.760767741,6049.249186,6.049249186,6144.043294,6.144043294,17929.14258,17.92914258,4212.912028,4.212912028,397.9853617,399.857015,399.2137655,229.9766744,-1,1,58,3.48,33.65885417,21,119.82
2019-05-30 13:15:00,1995.666667,0,0,0,119.74,218,2.18,49.0990991,1905.12,6.3504,0.826666653,0.826666653,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,33,101.6666667,50.83333333,0,0,398.5867615,400.9780172,399.9480387,0,0.820054154,0.850637436,24.14018186,0.024140182,49.98617045,0.062594716,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,3777,226.62,0,0,400.9666646,401.9333293,401.7666626,37.23333359,38.80000051,39,22.36666679,0.839999974,0,-3,0,0,24837.5,9315.299805,0.836543163,83.65431627,49.98625437,30.81572596,31.96211942,32.00938861,5868.527507,5.868527507,6190.225911,6.190225911,6242.200684,6.242200684,18265.0319,18.2650319,4279.917155,4.279917155,398.4557699,400.5109355,399.5506388,230.144455,-1,1,56,3.36,33.78182729,21,119.74
2019-05-30 13:30:00,1997.666667,0,0,0,119.86,215,2.15,48.42342342,1871.1,6.237,0.839999994,0.839999994,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,33.66666667,102,51,0,0,400.5629781,402.5820414,402.0739543,0,0.869134645,0.898002247,24.75484403,0.024754844,49.98953374,0.06042255,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,3958.333333,237.5,0,0,402.299998,403.299998,403.2333272,37.73333232,39.23333232,39.33333333,22.73333359,0.839999974,0,-3,0,0,24837.5,9315.299805,0.84048146,84.04814601,49.9878451,31.58328438,32.63294347,32.74193446,6084.072917,6.084072917,6360.65625,6.36065625,6436.595378,6.436595378,18885.06706,18.88506706,4337.425944,4.337425944,400.1271261,402.1408285,401.4360453,231.1832835,-1,1,60,3.6,33.81799825,21,119.86
2019-05-30 13:45:00,1991,0,0,0,119.46,212.3333333,2.123333333,47.82282282,1840.86,6.1362,0.843333324,0.843333324,26.5,-26.5,6.4,0,0,-128,-119,-59.5,,,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,,,1.366666635,,,33.66666667,102.3333333,51.16666667,,,402.0079854,403.9766134,403.741984,0,0.794581473,0.841129065,26.88008499,0.026880085,50.01695379,0.070764658,0,0,0,,,-107,-107,,,31.03333346,31.03333346,3891,233.46,0,0,,,,,,,,,,,,,,,0.844060361,84.40603614,50.01579158,31.38420741,32.54643122,34.14515432,6056.552572,6.056552572,6363.942708,6.363942708,6812.42985,6.81242985,19310.94271,19.31094271,4555.943034,4.555943034,401.5648092,403.5678406,403.164093,232.1946818,-1,1,62,3.72,33.70708084,21,119.46
2019-05-30 14:00:00,1998.333333,0,0,0,119.9,209,2.09,47.07207207,1803.06,6.0102,0.846666674,0.846666674,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.333333294,-1,1,35.33333333,102.6666667,51.33333333,0,0,403.6883748,405.7920227,405.7657979,0,0.895388226,0.887851795,24.03708585,0.024037086,49.99219131,0.057629604,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4091.666667,245.5,0,0,405.6666565,406.6000061,406.8999939,38.69999949,40.26666641,40.80000051,23.63333384,0.839999974,0,-3,0,0,24837.5,9315.299805,0.840877434,84.08774336,49.99111684,32.17591985,33.34527969,33.6431071,6261.60612,6.26160612,6533.769043,6.533769043,6688.816081,6.688816081,19497.07031,19.49707031,4593.000977,4.593000977,403.3981832,405.2966614,405.1878255,233.2580109,-1,1,60,3.6,33.88792419,21,119.9
2019-05-30 14:15:00,1993.666667,0,0,0,119.62,206,2.06,46.3963964,1769.04,5.8968,0.856666684,0.856666684,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.366666635,-1,1,33.66666667,102.3333333,51.16666667,0,0,404.3245646,406.4842529,406.170634,0,0.883762101,0.934391022,23.85682805,0.023856828,49.99982452,0.056126412,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3898.666667,233.92,0,0,406.4666748,407.6333313,407.6333313,38,39.8333346,40.23333359,23.26666641,0.839999974,0,-3,0,0,24837.5,9315.299805,0.837845465,83.78454645,50.00120672,31.34271304,32.54772949,32.92447408,6090.449219,6.090449219,6367.348958,6.367348958,6527.994141,6.527994141,18971.22396,18.97122396,4509.260091,4.509260091,403.9714661,406.0935974,405.5597534,233.501943,-1,1,54,3.24,33.87586721,21,119.62
2019-05-30 14:30:00,1998.666667,0,0,0,119.92,203,2.03,45.72072072,1735.02,5.7834,0.860000014,0.860000014,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.333333294,-1,1,36,103.3333333,51.66666667,0,0,404.1874695,406.0054118,405.9709269,0,0.853520433,0.856018841,25.16396395,0.025163964,50.01743317,0.062896047,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,4255.333333,255.32,0,0,406.3666687,407.1999919,407.2666626,39.66666667,41.0333341,41.63333384,24.23333359,0.843333324,0,-3,0,0,24837.5,9315.299805,0.842091242,84.20912425,50.01437124,33.1476593,34.13801829,34.49647395,6460.366211,6.460366211,6715.503092,6.715503092,6863.312826,6.863312826,20039.18229,20.03918229,4685.027018,4.685027018,403.8862203,405.4550171,405.3676351,233.5356445,-1,1,64,3.84,33.79991277,21,119.92
2019-05-30 14:45:00,1950.666667,0,0,0,117.04,200,2,45.04504505,1701,5.67,0.863333344,0.863333344,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.333333294,-1,1,34.33333333,102,51,0,0,404.705424,406.5326843,406.3239543,0,0.884469867,0.921296219,24.15054448,0.024150544,49.98846563,0.057131498,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3942.666667,236.56,0,0,406.1000061,406.8666585,407,38.0333341,39.46666718,41.23333359,23.46666654,0.843333324,0,-3,0,0,24837.5,9315.299805,0.838707745,83.87077451,49.98822784,32.03136571,33.04867236,33.19764264,6224.365234,6.224365234,6486.307454,6.486307454,6573.378906,6.573378906,19340.30794,19.34030794,4560.604818,4.560604818,404.3414612,406.0658366,405.7444255,233.7222341,-1,1,60,3.6,33.43460719,21,117.04
2019-05-30 15:00:00,1822,0,0,0,109.32,197,1.97,44.36936937,1666.98,5.5566,0.870000005,0.870000005,26.53333346,-26.53333346,6.36666654,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.366666635,-1,1,34.33333333,102.3333333,51.16666667,0,0,403.1801249,405.0581156,405.0540161,0.1041391,0.837211212,0.881753822,24.21748225,0.024217482,49.98768361,0.056451724,0,0,0,0,0,-107,-107,0,0,30.63333321,30.63333321,3862,231.72,0,0,405.2666728,406.1000061,406.3000081,37.56666692,39,39.80000051,22.83333333,0.836666644,0,-3,0,0,24837.5,9315.299805,0.83799994,83.79999399,49.99052811,32.50591596,33.50526301,34.03003311,6288.612142,6.288612142,6536.431478,6.536431478,6724.10319,6.72410319,19582.87891,19.58287891,4684.848796,4.684848796,402.7926737,404.6842346,404.4350484,232.9106547,-1,1,50,3,31.89863078,21,109.32
2019-05-30 15:15:00,1755.666667,0,0,0,105.34,194,1.94,43.69369369,1632.96,5.4432,0.873333335,0.873333335,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.333333294,-1,1,34,102.3333333,51.16666667,0,0,402.7020162,404.7802836,404.4590759,0,0.922802548,0.995902419,25.72895559,0.025728956,49.99482981,0.057597211,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3696,221.76,0,0,404.8999939,405.8333435,405.9000041,37.73333359,39.23333359,40.03333282,22.93333308,0.836666644,0,-3,0,0,24837.5,9315.299805,0.83861045,83.86104504,49.994531,31.59803963,32.6397597,34.22659556,6095.176758,6.095176758,6346.973145,6.346973145,6795.500651,6.795500651,19265.5957,19.2655957,4696.746908,4.696746908,402.3968506,404.3444824,403.850352,232.5861155,-1,1,46,2.76,31.77083333,21,105.34
2019-05-30 15:30:00,1757.666667,0,0,0,105.46,191,1.91,43.01801802,1598.94,5.3298,0.870000005,0.870000005,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.333333294,-1,1,36.66666667,103.3333333,51.66666667,0,0,402.7625834,404.6127726,404.4777222,0,0.894607246,0.958761871,25.51639175,0.025516392,50.0040741,0.05898786,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4027.666667,241.66,0,0,404.8333333,405.8333333,405.8333333,40.66666667,42.16666667,42.59999975,24.76666641,0.843333324,0,-3,0,0,24837.5,9315.299805,0.845647136,84.56471364,50.00438944,34.76686478,35.83288574,36.06733704,6769.748372,6.769748372,7056.028646,7.056028646,7182.855632,7.182855632,21019.97786,21.01997786,5025.145345,5.025145345,402.37264,404.1391907,403.8766886,232.5997111,-1,1,42,2.52,31.77203941,21,105.46
2019-05-30 15:45:00,1752.333333,0,2250.333333,135.02,240.16,188.6666667,1.886666667,42.49249249,1572.48,5.2416,0.870000005,0.870000005,26.53333346,-26.53333346,6.36666654,0,0,-128,-119,-59.5,0,0,1.799999992,17.68000001,-1.799999992,2250.333333,135.02,33.33333333,61.33333333,30.66666667,-0.666666667,0.666666667,4.466666619,-1,1,34.33333333,102.3333333,51.16666667,0,0,401.7835795,403.6539103,403.6828613,17.88240621,23.53122775,25.01574731,10322.66799,10.32266799,49.99760818,0.464634714,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3751.666667,225.1,2270.333333,136.22,404.0333354,404.9000041,404.9666646,62.60000102,65.69999949,68.16666667,38.23333295,0.833333313,0,-3,0,0.011111111,24837.5332,9315.299805,0.851456781,85.14567812,49.99620183,31.20291201,32.16812007,34.30537669,6093.323079,6.093323079,6343.864909,6.343864909,6916.572591,6.916572591,19329.97461,19.32997461,4717.842448,4.717842448,401.6792704,403.4052836,403.3710632,232.3021495,-1,1,48,2.88,31.91791979,24.33333333,105.14
2019-05-30 16:00:00,1754.333333,0,3376.333333,202.58,307.84,190.3333333,1.903333333,42.86786787,1591.38,5.3046,0.859999994,0.859999994,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3376.333333,202.58,49.66666667,92,46,-1,1,6.133333206,-1,1,33.66666667,102.3333333,51.16666667,0,0,401.1289876,403.0455729,402.7756348,26.21358236,34.73459752,36.79855474,15354.47038,15.35447038,49.9880778,0.67612652,0,0,0,0,0,-107,-107,0,0,31,31,3696,221.76,3383,202.98,403.7333272,404.5,404.6333313,74.70000203,78.46666718,79.06666565,45.06666692,0.829999983,0,-3,0,0.016666667,24837.73372,9315.299805,0.856741925,85.67419251,49.98623657,31.07050514,32.09317398,32.92290878,6117.875651,6.117875651,6364.25293,6.36425293,6640.724935,6.640724935,19088.41471,19.08841471,4524.507487,4.524507487,401.2698364,402.7132874,402.7879639,232.0188243,-1,1,38,2.28,31.74430974,26,105.26
2019-05-30 16:15:00,1748,0,3365.333333,201.92,306.8,192.3333333,1.923333333,43.31831832,1614.06,5.3802,0.856666664,0.856666664,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365.333333,201.92,50,92,46,-1,1,6.133333206,-1,1,33,101.6666667,50.83333333,0,0,400.9921061,403.051473,402.802653,26.24390984,34.89548492,36.66299693,15352.15007,15.35215007,49.98866908,0.675700307,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3572.333333,214.34,3386.666667,203.2,403.6999919,404.6999919,404.5999959,72.69999949,76.93333435,77.13333384,43.73333359,0.826666653,0,-3,0,0.016666667,24837.90039,9315.299805,0.853982906,85.39829055,49.9912707,30.00289281,31.07811673,31.9373703,5885.262858,5.885262858,6141.608073,6.141608073,6415.743978,6.415743978,18449.16732,18.44916732,4369.851888,4.369851888,401.1196086,403.148234,402.5399475,231.7964223,-1,1,24,1.44,31.7129631,26,104.88
2019-05-30 16:30:00,1771.333333,0,3379,202.74,309.02,194.3333333,1.943333333,43.76876877,1636.74,5.4558,0.836666644,0.836666644,26.53333282,-26.53333282,6.366667175,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3379,202.74,50,92,46,-1,1,6.066666603,-1,1,32.66666667,101.6666667,50.83333333,0,0,400.5417379,402.7529806,402.4222209,26.1848278,34.65483856,36.88082377,15337.09212,15.33709212,49.98761749,0.67621688,0,0,0,0,0,-107,-107,0,0,31.1666673,31.1666673,3522.333333,211.34,3393.666667,203.62,403.5666707,404.299998,404.4666748,73.56666565,77.19999949,78.06666819,44.30000051,0.829999983,0,-3,0,0.016666667,24837.90039,9315.299805,0.853174547,85.31745474,49.98740133,29.72242228,30.83148575,31.73542786,5829.360026,5.829360026,6080.007975,6.080007975,6373.618327,6.373618327,18267.8431,18.2678431,4319.652588,4.319652588,400.6916504,402.7193095,402.301768,231.6767883,-1,1,46,2.76,31.91189321,26,106.28
