TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-05-30 16:45:00,1904.333333,0,3373.666667,202.42,316.68,196,1.96,44.14414414,1655.64,5.5188,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373.666667,202.42,50,92,46,-1,1,6.133333206,-1,1,31.33333333,100.6666667,50.33333333,0,0,401.5788879,403.3992106,403.1439616,26.32359123,34.46730169,36.49942907,15290.5472,15.2905472,49.99618785,0.675826649,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3447,206.82,3388,203.28,404.2666728,405.0666606,405.0666606,71.69999949,74.66666412,75.23333232,42.66666667,0.826666653,0,-3,0,0.016666667,24838.4668,9315.299805,0.848388652,84.8388652,49.99315008,27.61877314,28.39909999,29.19347191,5404.984049,5.404984049,5584.084635,5.584084635,5826.666992,5.826666992,16793.62826,16.79362826,3880.201904,3.880201904,401.7191467,403.3644206,403.0056356,232.1454875,-1,1,52,3.12,33.22120794,26,114.26
2019-05-30 17:00:00,1972.333333,0,0,0,118.34,196.3333333,1.963333333,44.21921922,1659.42,5.5314,0.843333324,0.843333324,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,30.33333333,100.3333333,50.16666667,0,0,402.5675252,404.4252116,404.2095133,0,0.966800551,0.976984541,35.2865715,0.035286572,50.02704875,0.079487904,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,3420.333333,205.22,0,0,404.700002,405.6333313,405.6666667,33.96666718,35.36666616,35.83333333,20.33333333,0.829999983,0,-3,0,0,24838.66602,9315.299805,0.82071356,82.07135598,50.02800878,27.85211817,28.79407628,28.8080883,5255.031738,5.255031738,5530.560059,5.530560059,5546.009928,5.546009928,16332.76302,16.33276302,3820.641602,3.820641602,402.2605082,404.1054382,403.7079366,232.5246226,-1,1,56,3.36,33.6962293,21,118.34
2019-05-30 17:15:00,1970.333333,0,0,0,118.22,194,1.94,43.69369369,1632.96,5.4432,0.829999983,0.829999983,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.933333397,-1,1,31,100.6666667,50.33333333,0,0,402.0842896,404.072703,403.761322,0.12543415,0.905189097,0.962536792,23.60389201,0.023603892,49.98523331,0.05120038,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,3466.333333,207.98,0,0,404.1333313,404.9999898,405.1666667,34.60000102,36.06666819,36.59999975,20.76666705,0.826666653,0,-3,0,0,24838.69922,9315.299805,0.822748244,82.27482438,49.98495483,28.25805664,29.24693807,29.41566849,5348.680013,5.348680013,5614.855469,5.614855469,5679.06429,5.67906429,16650.04753,16.65004753,3811.712646,3.811712646,401.8370565,403.7000427,403.1515198,232.2407837,-1,1,58,3.48,33.6419754,21,118.22
2019-05-30 17:30:00,2002.666667,0,0,0,120.16,192,1.92,43.24324324,1610.28,5.3676,0.836666663,0.836666663,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.699999968,-1,1,30.33333333,100.3333333,50.16666667,0,0,402.056722,403.7819926,403.8454386,0.130966206,0.848838389,0.897863428,24.87943776,0.024879438,49.98451233,0.05706149,0,0,0,0,0,-107,-107,0,0,31.1666673,31.1666673,3379.666667,202.78,0,0,404.3333333,405.1666667,405.3333333,33.66666794,35.10000102,35.36666743,20.03333346,0.823333323,0,-3,0,0,24838.69922,9315.299805,0.818175296,81.8175296,49.98509216,27.57412275,28.52761269,28.55107244,5175.201172,5.175201172,5452.911458,5.452911458,5480.765462,5.480765462,16105.05892,16.10505892,3761.72998,3.76172998,401.7050171,403.4848735,403.3120321,232.2462565,-1,1,56,3.36,34.11940511,21,120.16
2019-05-30 17:45:00,2044.666667,0,0,0,122.68,190,1.9,42.79279279,1587.6,5.292,0.863333344,0.863333344,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.599999905,-1,1,30.66666667,100.3333333,50.16666667,0,0,402.4466858,404.5058695,404.318278,0,0.893754224,0.951108595,22.80858994,0.02280859,49.99445089,0.052433353,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,3499.333333,209.96,0,0,404.700002,405.6000061,405.6666667,34.20000076,35.53333282,35.90000025,20.43333371,0.826666653,0,-3,0,0,24838.69922,9315.299805,0.825003227,82.50032266,49.9960111,28.50352542,29.57716878,29.9371465,5405.419108,5.405419108,5689.354492,5.689354492,5818.106283,5.818106283,16905.84701,16.90584701,3984.76473,3.98476473,402.1287028,403.9854228,403.7722371,232.5303446,-1,1,60,3.6,34.30266062,21,122.68
2019-05-30 18:00:00,2010,0,3378,202.68,323.28,190.3333333,1.903333333,42.86786787,1591.38,5.3046,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3378,202.68,49.33333333,92,46,-1,1,6.066666603,-1,1,31.66666667,101,50.5,0,0,402.24823,404.0854187,403.9009501,26.30640093,34.68460592,36.36392466,15296.5153,15.2965153,50.02625656,0.67448167,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3605.333333,216.32,3380.666667,202.84,405.2000122,406,406.1000061,71.25,74.79999924,74.95000076,42.70000076,0.824999988,0,-2,0,0.016666667,24838.75,9315.299805,0.848649283,84.86492833,50.02556229,27.91630999,28.84296926,29.42653402,5458.56543,5.45856543,5691.364746,5.691364746,5892.294596,5.892294596,17032.37956,17.03237956,3926.752279,3.926752279,402.3464762,403.997701,403.8602498,232.6096649,-1,1,58,3.48,34.06153488,26,120.6
2019-05-30 18:15:00,2014.666667,0,3372.333333,202.34,323.22,192.3333333,1.923333333,43.31831832,1614.06,5.3802,0.846666674,0.846666674,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3372.333333,202.34,49.66666667,92,46,-1,1,6.066666603,-1,1,30.66666667,100.6666667,50.33333333,0,0,401.8578796,403.8848877,403.8546041,26.25682831,34.73509725,36.67246628,15317.48145,15.31748145,50.00641759,0.673589647,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3457,207.42,3380.666667,202.84,404.75,405.6499939,405.75,69.25,73.20000076,74.25,41.70000076,0.819999993,0,-2,0,0.016666667,24839,9315.299805,0.849508325,84.95083253,50.00547282,27.43873723,28.47309812,30.89469655,5353.704102,5.353704102,5584.796712,5.584796712,6207.961589,6.207961589,17103.13346,17.10313346,4089.081868,4.089081868,402.0823873,403.7070516,403.7891235,232.5411886,-1,1,46,2.76,34.12181727,26,120.88
2019-05-30 18:30:00,2021.333333,0,3516,210.96,332.24,193.6666667,1.936666667,43.61861862,1629.18,5.4306,0.846666674,0.846666674,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3516,210.96,49,92,46,-1,1,5.166666508,-1,1,32.33333333,101.3333333,50.66666667,0,0,401.8349508,403.8337402,403.6100362,26.06352615,34.64041265,36.45980708,15240.51367,15.24051367,49.98301442,0.67384547,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,3730.666667,223.84,1344.333333,80.66,404.5333354,405.4666646,405.4333293,71.5,75.90000153,77.20000203,43.46666718,0.826666653,0,-3,0,0.016666667,24839.20052,9315.299805,0.854891499,85.48914989,49.98259608,29.67871475,30.73283577,32.49058533,5824.67513,5.82467513,6081.457682,6.081457682,6579.140951,6.579140951,18469.56966,18.46956966,4392.268148,4.392268148,401.9456075,403.8146566,403.4178162,232.3421529,-1,1,48,2.88,33.69502258,26,121.28
2019-05-30 18:45:00,2012,0,3410,204.6,325.32,193.3333333,1.933333333,43.54354354,1625.4,5.418,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3410,204.6,50,92,46,-1,1,5.866666635,-1,1,34,102.6666667,51.33333333,0,0,401.8986613,403.945109,403.8393758,26.16233889,34.90239843,36.64245097,15294.25228,15.29425228,49.98882421,0.672246555,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3923.666667,235.42,2720,163.2,404.6999919,405.4666748,405.5666707,75.06666565,79.30000051,81.46666463,46.03333282,0.833333313,0,-3,0,0.016666667,24839.5332,9315.299805,0.857709189,85.77091893,49.98488235,30.71469561,31.92099571,33.764829,6034.777344,6.034777344,6338.572266,6.338572266,6871.236979,6.871236979,19233.80794,19.23380794,4624.79541,4.62479541,401.9882202,403.8200277,403.6676737,232.4676565,-1,1,50,3,34.05189006,26,120.72
2019-05-30 19:00:00,2018,0,3362,201.72,322.8,194.6666667,1.946666667,43.84384384,1640.52,5.4684,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,50,92,46,-1,1,6.066666603,-1,1,33.33333333,102,51,0,0,402.7444661,404.3295186,404.179423,26.30291494,35.01806895,36.54040527,15288.04395,15.28804395,50.00365067,0.670085748,0,0,0,0,0,-107,-107,0,0,30.96666718,30.96666718,3885,233.1,3373.333333,202.4,405.3000081,406,406.0333354,73.93333435,78.16666667,79.69999949,44.96666718,0.829999983,0,-3,0,0.016666667,24839.59961,9315.299805,0.85282894,85.28289398,50.00383886,30.47546323,31.61173503,32.299565,5986.880697,5.986880697,6273.260254,6.273260254,6500.966309,6.500966309,18760.27083,18.76027083,4454.54362,4.45454362,402.4668172,404.3386943,403.9482015,232.6553955,-1,1,40,2.4,34.07117971,26,121.08
2019-05-30 19:15:00,2016.666667,0,3372.333333,202.34,323.34,196.3333333,1.963333333,44.21921922,1659.42,5.5314,0.836666663,0.836666663,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3372.333333,202.34,49.66666667,92,46,-1,1,6,-1,1,33,102,51,0,0,402.3255717,404.1752726,403.9137878,26.3498408,35.15567652,36.50716909,15296.30697,15.29630697,50.00132879,0.669826845,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3815.666667,228.94,3372,202.32,404.7333272,405.5333354,405.7333374,73.60000102,78.10000102,77.80000051,44.40000025,0.826666653,0,-3,0,0.016666667,24840.0332,9315.299805,0.854112844,85.41128437,50.00189463,30.3280131,31.49652926,33.00657209,5945.686198,5.945686198,6237.80957,6.23780957,6674.259603,6.674259603,18848.23503,18.84823503,4537.611003,4.537611003,402.400177,404.1221924,403.6404114,232.5096232,-1,1,50,3,34.12663905,26,121
2019-05-30 19:30:00,2016,0,3377.333333,202.64,323.6,198.3333333,1.983333333,44.66966967,1682.1,5.607,0.826666653,0.826666653,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3377.333333,202.64,50,92,46,-1,1,6.033333302,-1,1,35,103,51.5,0,0,401.2893066,403.4871216,402.8993022,26.32272148,35.26319758,36.6115036,15329.22135,15.32922135,49.98623657,0.671495875,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4070.333333,244.22,3384,203.04,404.2333374,405.0333252,404.9333293,76.50000254,81.13333384,81.96666718,46.73333232,0.836666644,0,-3,0,0.016666667,24840.23372,9315.299805,0.858368615,85.83686153,49.9850146,31.92463175,33.12148285,34.95403163,6266.612142,6.266612142,6589.71582,6.58971582,7092.891276,7.092891276,19941.83333,19.94183333,4785.550293,4.785550293,401.4439697,403.2737122,402.7747599,232.0059306,-1,1,36,2.16,34.10252762,26,120.96
2019-05-30 19:45:00,2012.666667,0,3378,202.68,323.44,200,2,45.04504505,1701,5.67,0.816666663,0.816666663,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3378,202.68,50,92,46,-1,1,6.033333302,-1,1,33.33333333,102,51,0,0,401.5888875,403.6566366,403.2823385,26.21875827,35.11312866,36.6841952,15341.40885,15.34140885,49.99344762,0.672821164,0,0,0,0,0,-107,-107,0,0,31.29999987,31.29999987,3821.666667,229.3,3378.333333,202.7,404.299998,405.0666707,405.1666768,74.70000203,79.26666768,80.59999847,45.53333282,0.826666653,0,-3,0,0.016666667,24840.30078,9315.299805,0.851537406,85.15374064,49.99524307,30.02289391,31.28590711,31.80721092,5868.100423,5.868100423,6184.913249,6.184913249,6387.223307,6.387223307,18461.89258,18.46189258,4363.066243,4.363066243,401.5964762,403.4741211,403.1915588,232.1778412,-1,1,28,1.68,34.11820094,26,120.76
2019-05-30 20:00:00,2020,0,0,0,121.2,199,1.99,44.81981982,1689.66,5.6322,0.816666663,0.816666663,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,36,103.3333333,51.66666667,0,0,402.613149,405.204895,404.6807861,0,0.991168817,1.043707331,24.89137904,0.024891379,50.00765101,0.052313533,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,4213,252.78,0,0,404.9666748,405.9666748,405.9000041,39.13333257,41.19999949,42.89999898,24.26666705,0.843333324,0,-3,0,0,24840.56641,9315.299805,0.838981569,83.89815688,50.00541687,33.93703143,35.46612295,35.61400541,6560.869954,6.560869954,6938.03304,6.93803304,7055.223145,7.055223145,20573.40951,20.57340951,4957.706543,4.957706543,402.4086812,404.5723165,404.0716858,232.6158295,-1,1,32,1.92,33.83005397,21,121.2
2019-05-30 20:15:00,2043,0,0,0,122.58,196,1.96,44.14414414,1655.64,5.5188,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.866666714,-1,1,36.66666667,103,51.5,0,0,401.5059814,404.1187032,403.6081441,0,0.983740826,1.030427376,24.95801989,0.02495802,49.9836235,0.053230394,0,0,0,0,0,-107,-107,0,0,30.63333384,30.63333384,4274.666667,256.48,0,0,403.5,404.6333313,404.7333272,37.93333308,40.06666565,40.33333333,23.13333321,0.836666644,0,-3,0,0,24840.69922,9315.299805,0.843040367,84.3040367,49.98466237,34.85582606,36.5370636,36.66221746,6736.907064,6.736907064,7162.121094,7.162121094,7276.825033,7.276825033,21191.27799,21.19127799,5113.750326,5.113750326,401.2608948,403.5207418,403.0525309,232.007019,-1,1,38,2.28,34.02536519,21,122.58
2019-05-30 20:30:00,2045.666667,0,0,0,122.74,193,1.93,43.46846847,1621.62,5.4054,0.823333323,0.823333323,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.666666667,-1,1,37,103.6666667,51.83333333,0,0,400.8797811,403.3088888,402.3749695,0,0.925033589,0.980188827,24.87441063,0.024874411,49.98207219,0.056629558,0,0,0,0,0,-107,-107,0,0,30.73333295,30.73333295,4317,259.02,0,0,403.1000061,404.299998,404.1333211,40.46666718,42.63333384,42.43333308,24.66666667,0.843333324,0,-3,0,0,24840.69922,9315.299805,0.842310806,84.23108061,49.9811643,34.52225113,36.14256795,35.70745977,6632.922526,6.632922526,7088.252116,7.088252116,7045.376465,7.045376465,20806.76107,20.80676107,4976.573079,4.976573079,400.573466,402.7573853,401.8403015,231.4323578,-1,1,42,2.52,34.21706263,21,122.74
2019-05-30 20:45:00,1903,0,0,0,114.18,189,1.89,42.56756757,1576.26,5.2542,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.566666603,-1,1,39.66666667,105.3333333,52.66666667,0,0,400.9029744,402.9957479,402.6059469,0,0.921753546,0.984882355,25.50217311,0.025502173,49.98739624,0.057678712,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,4492.666667,269.56,0,0,402.7666728,403.799998,403.799998,44.80000051,46.93333308,47.33333333,27.63333321,0.853333354,0,-3,0,0,24840.69922,9315.299805,0.849785209,84.97852087,49.98801295,36.57198207,38.10099157,38.15805308,7113.098307,7.113098307,7521.63737,7.52163737,7604.946289,7.604946289,22234.00586,22.23400586,5339.058431,5.339058431,400.5357056,402.4118551,402.0839742,231.5878652,-1,1,42,2.52,33.23085403,21,114.18
2019-05-30 21:00:00,1837,0,0,0,110.22,186,1.86,41.89189189,1542.24,5.1408,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.400000016,-1,1,37.66666667,104.3333333,52.16666667,0,0,401.3603719,403.3407288,402.8765157,0,0.878616035,0.888668537,23.39135869,0.023391359,49.99944687,0.056873242,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,4236,254.16,0,0,403.1666768,404.1333313,404.0333354,43.43333308,45.23333359,45.33333206,26.53333346,0.850000004,0,-3,0,0,24840.69922,9315.299805,0.846192519,84.61925189,50.00001017,35.35701116,36.58253606,36.58138529,6862.938477,6.862938477,7197.074056,7.197074056,7253.916341,7.253916341,21339.58724,21.33958724,5093.333333,5.093333333,400.9713338,402.8971354,402.2538554,231.6975759,-1,1,26,1.56,32.52073669,21,110.22
2019-05-30 21:15:00,1838,0,0,0,110.28,182,1.82,40.99099099,1496.88,4.9896,0.846666654,0.846666654,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.166666667,-1,1,38.66666667,104.3333333,52.16666667,0,0,399.0666809,401.1668803,400.8391724,0,0.891559104,0.930679341,23.31296666,0.023312967,49.98656336,0.055250676,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4359.333333,261.56,0,0,401.3000081,402.2666626,402.3666789,44,46.0333341,46.33333333,27,0.853333354,0,-3,0,0,24840.69922,9315.299805,0.849076609,84.90766088,49.98606618,36.03023529,37.45622762,37.52095922,6982.430339,6.982430339,7343.489258,7.343489258,7431.992025,7.431992025,21756.25195,21.75625195,5202.920736,5.202920736,398.6487223,400.6942952,400.1525574,230.358429,-1,1,40,2.4,32.43393071,21,110.28
2019-05-30 21:30:00,1826,0,0,0,109.56,178.6666667,1.786666667,40.24024024,1459.08,4.8636,0.846666674,0.846666674,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.933333317,-1,1,38,104,52,0,0,398.3736674,400.6282145,400.0996297,0,0.942491651,0.950422406,24.33886909,0.024338869,50.00682068,0.055714714,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,4253.333333,255.2,0,0,400.4666646,401.6333415,401.5333354,43.56666692,45.73333359,45.76666641,26.59999975,0.850000024,0,-3,0,0,24840.69922,9315.299805,0.847982645,84.7982645,50.00689061,35.6220665,37.18377304,37.2100207,6869.331706,6.869331706,7281.524251,7.281524251,7358.988281,7.358988281,21495.07617,21.49507617,5123.934896,5.123934896,398.0908813,400.0121358,399.4871826,230.0829722,-1,1,18,1.08,32.26032003,21,109.56
2019-05-30 21:45:00,1808.333333,0,0,0,108.5,175,1.75,39.41441441,1417.5,4.725,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.799999992,-1,1,38.33333333,105,52.5,0,0,400.0935567,402.3770752,401.801239,0,0.919551134,1.00745376,23.98019727,0.023980197,50.01861445,0.053844674,0,0,0,0,0,-107,-107,0,0,30.66666603,30.66666603,4278.666667,256.72,0,0,401.8999939,402.9666646,402.8333435,43.16666667,45.36666616,44.83333333,26.40000025,0.850000004,0,-3,0,0,24840.69922,9315.299805,0.848836839,84.88368392,50.01643117,35.54679553,37.05782954,36.60491943,6892.650228,6.892650228,7316.046875,7.316046875,7269.237956,7.269237956,21500.54297,21.50054297,4945.645508,4.945645508,399.7211304,401.8600057,401.0089518,230.9296214,-1,1,26,1.56,32.18918737,21,108.5
2019-05-30 22:00:00,1801.333333,0,0,0,108.08,171.3333333,1.713333333,38.58858859,1375.92,4.5864,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.633333365,-1,1,36.66666667,103.6666667,51.83333333,0,0,401.1988017,403.3764038,402.8662923,0,0.940455933,1.00371625,23.37897746,0.023378977,49.99475988,0.051810705,0,0,0,0,0,-107,-107,0,0,30.76666705,30.76666705,4087.333333,245.24,0,0,403.200002,404.0333252,404.0333252,41.56666565,43.30000051,45.30000051,25.79999987,0.850000024,0,-3,0,0,24840.69922,9315.299805,0.842987974,84.29879745,49.98870977,33.29853439,34.56550725,34.84313075,6434.261068,6.434261068,6768.115885,6.768115885,6890.453288,6.890453288,20111.31445,20.11131445,4666.154948,4.666154948,400.9863281,402.8607178,402.2562358,231.7047017,-1,1,24,1.44,32.38208898,21,108.08
2019-05-30 22:15:00,1806.333333,0,0,0,108.38,169,1.69,38.06306306,1349.46,4.4982,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.566666683,-1,1,32.66666667,102,51,0,0,401.2126668,403.4766541,402.9663696,0,0.907936076,0.976869802,23.29117966,0.02329118,49.99634298,0.053168,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3615.333333,216.92,0,0,402.8499908,403.8999939,404,36.10000038,37.75,37.64999962,21.64999962,0.834999979,0,-2,0,0,24840.69922,9315.299805,0.832211236,83.22112362,49.99672318,29.89923859,31.18823878,31.20127869,5708.022949,5.708022949,6034.757161,6.034757161,6095.951009,6.095951009,17832.5651,17.8325651,4124.131185,4.124131185,401.0409546,403.0221049,402.4998576,231.7394358,-1,1,18,1.08,32.24223582,21,108.38
2019-05-30 22:30:00,1804,0,2821.333333,169.28,277.52,168.3333333,1.683333333,37.91291291,1341.9,4.473,0.873333335,0.873333335,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2821.333333,169.28,50,92,46,-1,1,9.866666794,-1,1,31,100.6666667,50.33333333,0,0,402.1572164,404.014445,403.9295044,26.40472285,35.11643473,37.06841405,15505.2334,15.5052334,49.99603907,0.675189614,0,0,0,0,0,-107,-107,0,0,30.66666667,30.66666667,3314,198.84,2828.333333,169.7,405.1499939,405.9000092,405.9000092,70.34999847,74.59999847,76.5,42.75,0.824999988,0,-2,0,0.016666667,24840.69922,9315.299805,0.851795057,85.17950575,49.99684397,28.38790449,29.47677422,31.16352399,5556.417155,5.556417155,5816.27653,5.81627653,6289.258626,6.289258626,17678.44531,17.67844531,4172.569824,4.172569824,402.1442464,404.0299377,403.6816203,232.5057271,-1,1,26,1.56,32.06621361,26,108.24
2019-05-30 22:45:00,1798.666667,0,2811.333333,168.68,276.6,170,1.7,38.28828829,1360.8,4.536,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2811.333333,168.68,50,92,46,-1,1,9.666666667,-1,1,30.33333333,100.3333333,50.16666667,0,0,401.349172,403.2508647,402.947937,26.50624021,34.96091588,36.72016907,15450.13737,15.45013737,49.99667231,0.676966131,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3188.666667,191.32,2821,169.26,403.9000041,404.6666667,404.700002,70.56666565,74.76666768,74.89999898,42.36666616,0.823333323,0,-3,0,0.016666667,24841,9315.299805,0.851696908,85.16969085,49.99622599,26.94269053,27.88555781,30.91810608,5249.491374,5.249491374,5466.819336,5.466819336,6261.489583,6.261489583,16962.45898,16.96245898,4120.146729,4.120146729,401.6783854,403.1550903,402.8842468,232.1974843,-1,1,32,1.92,32.3049291,26,107.92
2019-05-30 23:00:00,1799.333333,0,2802.333333,168.14,276.1,171.6666667,1.716666667,38.66366366,1379.7,4.599,0.856666664,0.856666664,26.53333282,-26.53333282,6.366667175,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2802.333333,168.14,50,92,46,-1,1,9.73333327,-1,1,29,99.66666667,49.83333333,0,0,403.5957235,405.5503743,405.1621602,26.46223895,34.95269012,36.51632563,15474.70605,15.47470605,49.98637899,0.676020344,0,0,0,0,0,-107,-107,0,0,31.13333257,31.13333257,2972.333333,178.34,2833,169.98,406.0333354,406.9333293,407.0666707,68.36666616,72.5,72.73333232,40.99999873,0.816666663,0,-3,0,0.016666667,24841.20052,9315.299805,0.839656095,83.96560947,49.98154831,24.96977615,25.85716756,27.28091876,4820.052083,4.820052083,5065.251302,5.065251302,5451.172363,5.451172363,15330.92546,15.33092546,3651.737223,3.651737223,403.7640177,405.4638977,405.0781047,233.3259837,-1,1,30,1.8,32.33265686,26,107.96
2019-05-30 23:15:00,1803.333333,0,2809.333333,168.56,276.76,174,1.74,39.18918919,1406.16,4.6872,0.836666663,0.836666663,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2809.333333,168.56,50,92,46,-1,1,9.833333333,-1,1,27,98,49,0,0,405.2698568,407.1879781,407.1421712,26.33453306,34.69188054,36.7107989,15478.38997,15.47838997,50.00896454,0.674606284,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2611.666667,156.7,2813.666667,168.82,407.799998,408.6999919,408.7666728,65.06666565,69.06666565,69.30000051,38.80000051,0.810000002,0,-3,0,0.016666667,24841.5,9315.299805,0.83391722,83.39172204,50.0068601,22.85126241,23.68479156,26.32442029,4365.090007,4.365090007,4618.651367,4.618651367,5280.854655,5.280854655,14276.99577,14.27699577,3535.688232,3.535688232,405.3814697,407.3435669,407.075531,234.3191579,-1,1,32,1.92,32.18316015,26,108.2
2019-05-30 23:30:00,1832,0,2813.333333,168.8,278.72,176.6666667,1.766666667,39.78978979,1436.4,4.788,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2813.333333,168.8,50,92,46,-1,1,9.800000191,-1,1,26,98,49,0,0,405.3985596,407.4230957,407.3753255,26.42012088,34.78366343,36.8455836,15489.84993,15.48984993,50.01397069,0.672610581,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,2506,150.36,2823.666667,169.42,407.8999939,408.7333374,408.9333293,64.8666687,68.93333435,69.53333282,38.66666794,0.810000002,0,-3,0,0.016666667,24841.70052,9315.299805,0.824876368,82.4876368,50.01024755,22.35121346,23.23698997,24.58990733,4252.955729,4.252955729,4500.937663,4.500937663,4853.694499,4.853694499,13593.75195,13.59375195,3301.562093,3.301562093,405.5343119,407.522288,407.4150594,234.5124105,-1,1,30,1.8,32.45080948,26,109.92
2019-05-30 23:45:00,1840.333333,0,2817.666667,169.06,279.48,179.3333333,1.793333333,40.39039039,1466.64,4.8888,0.853333334,0.853333334,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2817.666667,169.06,50,92,46,-1,1,9.633333524,-1,1,26,97.66666667,48.83333333,0,0,405.5410461,407.8173218,407.4978739,26.25383759,34.96487172,36.65666835,15528.98503,15.52898503,50.0084699,0.675117135,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,2447.666667,146.86,2825,169.5,408.4666748,409.3333333,409.4000041,63.33333333,67.83333333,67.89999898,37.79999924,0.803333342,0,-3,0,0.016666667,24842.0332,9315.299805,0.817162752,81.71627522,50.00903702,21.81621615,22.81890424,22.88437589,4119.201416,4.119201416,4418.121745,4.418121745,4447.425456,4.447425456,12953.84668,12.95384668,3037.308594,3.037308594,405.7857056,407.8248189,407.5197856,234.6074677,-1,1,34,2.04,32.48939133,26,110.42
2019-05-31 00:00:00,1850,0,2803.666667,168.22,279.22,182,1.82,40.99099099,1496.88,4.9896,0.893333316,0.893333316,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2803.666667,168.22,50,92,46,-1,1,9.899999936,-1,1,25.33333333,97,48.5,0,0,402.1284485,404.3084208,403.9321187,26.46342405,35.3033549,36.92217382,15570.97461,15.57097461,49.99622599,0.677205841,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,2322.333333,139.34,2805.333333,168.32,404.8666687,405.799998,405.8333333,62.43333435,67.43333435,66.76666768,36.80000051,0.800000012,0,-3,0,0.016666667,24842.23372,9315.299805,0.813390156,81.33901556,49.99509303,21.17135239,22.22871844,22.33653196,3925.00057,3.92500057,4251.560872,4.251560872,4286.403158,4.286403158,12420.31576,12.42031576,2954.185465,2.954185465,402.2897746,404.3346252,403.8669942,232.5541128,-1,1,34,2.04,32.52676519,26,111
2019-05-31 00:15:00,1846,0,2807.333333,168.44,279.2,185.3333333,1.853333333,41.74174174,1534.68,5.1156,0.883333325,0.883333325,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2807.333333,168.44,50,92,46,-1,1,9.700000127,-1,1,24.66666667,97.66666667,48.83333333,0,0,400.8815206,402.9688822,402.5802511,26.617033,35.29637909,37.0945371,15567.33854,15.56733854,50.00806046,0.677069902,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,2170,130.2,2814,168.84,403.2333272,404.0333455,404.1333211,62.96666718,67.36666616,66.99999746,36.83333333,0.803333342,0,-3,0,0.016666667,24842.5,9315.299805,0.811294814,81.1294814,50.00673803,21.06197484,21.97680855,21.86732801,3889.776123,3.889776123,4183.29126,4.18329126,4157.707682,4.157707682,12217.06315,12.21706315,2861.56901,2.86156901,401.0906474,403.0129903,402.5782979,231.8375956,-1,1,42,2.52,32.55449422,26,110.76
2019-05-31 00:30:00,1947,0,2813.666667,168.82,285.64,188.6666667,1.886666667,42.49249249,1572.48,5.2416,0.896666666,0.896666666,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2813.666667,168.82,50,92,46,-1,1,9.733333588,-1,1,22.33333333,91,45.5,0,0,402.082723,404.1747945,403.8021545,26.50002225,35.1058375,37.06972504,15557.84017,15.55784017,50.00354513,0.676870088,0,0,0,0,0,-107,-107,0,0,27.20000013,27.20000013,1822.666667,109.36,2822.333333,169.34,404.5666707,405.4333293,405.5,57.06666692,61.76666641,61.63333384,33.16666667,0.786666671,0,-3,0,0.016666667,24842.70052,9315.299805,0.760170917,76.01709167,50.00435766,15.77678076,17.21057002,16.85002454,2710.343831,2.710343831,3077.084391,3.077084391,3041.650309,3.041650309,8837.370768,8.837370768,2154.160156,2.154160156,402.4251811,404.2698466,403.9715983,232.6182607,-1,1,44,2.64,29.95635605,26,116.82
2019-05-31 00:45:00,1967.333333,0,2808.666667,168.52,286.56,192.3333333,1.923333333,43.31831832,1614.06,5.3802,0.953333318,0.953333318,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2808.666667,168.52,50,92,46,-1,1,9.833333333,-1,1,22.33333333,91,45.5,0,0,402.7982585,404.8438619,404.7417501,26.50541369,34.87182109,37.0795606,15576.84538,15.57684538,50.00906754,0.677931269,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1800,108,2816.333333,168.98,405.700002,406.5666606,406.7333374,56.93333435,61.70000076,61.26666641,33.13333384,0.790000021,0,-3,0,0.016666667,24843,9315.299805,0.7585724,75.85723996,50.00985718,15.74136066,17.04940097,16.51476733,2715.33846,2.71533846,3052.842122,3.052842122,2965.220947,2.965220947,8716.876302,8.716876302,2071.409098,2.071409098,403.0423482,405.0643921,404.736908,233.0409698,-1,1,46,2.76,30.02869415,26,118.04
2019-05-31 01:00:00,1839.666667,0,2809.666667,168.58,278.96,196.3333333,1.963333333,44.21921922,1659.42,5.5314,0.936666667,0.936666667,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2809.666667,168.58,50,92,46,-1,1,9.766666412,-1,1,21.66666667,91,45.5,0,0,403.9135539,405.6933085,405.7164408,26.44705391,34.78242747,36.85067368,15556.4554,15.5564554,49.98336156,0.678192536,0,0,0,0,0,-107,-107,0,0,27.06666629,27.06666629,1562.666667,93.76,2817.666667,169.06,406.3666687,407.1666667,407.3666687,56.26666641,60.59999975,60.59999975,32.76666768,0.786666671,0,-3,0,0.016666667,24843,9315.299805,0.760837038,76.08370384,49.98085785,15.45964877,16.80961259,16.46856562,2663.852865,2.663852865,3023.657878,3.023657878,2987.010091,2.987010091,8682.208659,8.682208659,2116.199585,2.116199585,404.068634,406.063385,405.7284444,233.6309052,-1,1,48,2.88,29.01716805,26,110.38
2019-05-31 01:15:00,1733.333333,0,2804.333333,168.26,272.26,200.6666667,2.006666667,45.1951952,1708.56,5.6952,0.939999998,0.939999998,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2804.333333,168.26,50,92,46,-1,1,9.699999809,-1,1,22,91,45.5,0,0,406.1096598,408.160319,407.8583577,26.41644859,34.66801325,36.70569102,15575.20768,15.57520768,50.00559616,0.677019238,0,0,0,0,0,-107,-107,0,0,27.19999949,27.19999949,1385,83.1,2823.666667,169.42,408.6000061,409.5,409.7000122,55.86666616,60.36666616,60.06666692,32.66666667,0.779999971,0,-3,0,0.016666667,24843.5,9315.299805,0.748518566,74.85185663,50.00743103,14.90288194,16.34152285,15.98966471,2550.263346,2.550263346,2909.906494,2.909906494,2859.199219,2.859199219,8324.003581,8.324003581,2013.066121,2.013066121,406.3385213,408.2673645,407.9961446,234.9055278,-1,1,46,2.76,28.17563629,26,104
2019-05-31 01:30:00,1732.666667,0,2792.666667,167.56,271.52,204.3333333,2.043333333,46.02102102,1750.14,5.8338,0.943333328,0.943333328,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2792.666667,167.56,50,92,46,-1,1,9.666666667,-1,1,22,91,45.5,0,0,405.8550517,408.044047,407.8611654,26.46384748,34.94472249,36.96392441,15613.57389,15.61357389,50.00926081,0.674898426,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1659,99.54,2821,169.26,409.1666667,410.1333313,410.2333374,56.46666718,61.63333257,61.19999949,33.23333359,0.783333321,0,-3,0,0.016666667,24843.70052,9315.299805,0.755792638,75.57926377,50.00618871,15.76484394,17.3803641,16.84147263,2721.234782,2.721234782,3130.624674,3.130624674,3043.447184,3.043447184,8916.527995,8.916527995,2145.914307,2.145914307,406.2750142,408.4227702,407.8651733,234.8013153,-1,1,46,2.76,28.125,26,103.96
2019-05-31 01:45:00,1749.666667,0,2805.333333,168.32,273.3,208,2.08,46.84684685,1791.72,5.9724,0.920000017,0.920000017,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2805.333333,168.32,50,92,46,-1,1,9.733333588,-1,1,22.33333333,91,45.5,0,0,407.0971578,409.3243103,408.9811401,26.38203812,34.77772141,36.72742971,15631.95605,15.63195605,50.03239314,0.677006841,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1622,97.32,2819,169.14,409.7333272,410.5666606,410.6333313,55.86666743,60.83333333,60.43333308,32.76666641,0.779999971,0,-3,0,0.016666667,24844.0332,9315.299805,0.7565371,75.65370997,50.03213882,15.69267209,17.34899521,16.76840528,2713.589681,2.713589681,3128.598307,3.128598307,3037.608561,3.037608561,8879.509115,8.879509115,2138.2771,2.1382771,407.6549377,409.4176127,409.1726786,235.6087799,-1,1,44,2.64,28.22265689,26,104.98
2019-05-31 02:00:00,1722.333333,0,2813.666667,168.82,272.16,212.3333333,2.123333333,47.82282282,1840.86,6.1362,0.916666687,0.916666687,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2813.666667,168.82,50,92,46,-1,1,9.699999809,-1,1,21.66666667,91,45.5,0,0,406.6628418,408.6527507,408.559967,26.51941045,34.71542358,36.77629217,15628.59505,15.62859505,49.99580892,0.676867247,0,0,0,0,0,-107,-107,0,0,27.06666629,27.06666629,1392.666667,83.56,2847.666667,170.86,409.4333293,410.299998,410.4666646,55.5333341,60.16666667,59.93333435,32.53333282,0.779999971,0,-3,0,0.016666667,24844.23372,9315.299805,0.747418106,74.74181056,49.99460475,14.87158108,16.49381256,16.075483,2539.277018,2.539277018,2923.02474,2.92302474,2886.570231,2.886570231,8374.498372,8.374498372,2008.152344,2.008152344,407.0102437,408.8084819,408.6291097,235.2788188,-1,1,52,3.12,27.91401418,26,103.34
2019-05-31 02:15:00,1726.333333,0,2810.666667,168.64,272.22,216.3333333,2.163333333,48.72372372,1886.22,6.2874,0.913333356,0.913333356,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2810.666667,168.64,50,92,46,-1,1,9.73333327,-1,1,21,90.66666667,45.33333333,0,0,405.1584981,407.0142619,406.9641825,26.50588799,34.75549189,36.76928838,15646.42546,15.64642546,50.00604121,0.680154343,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1151.666667,69.1,2823.666667,169.42,408.1999919,409.0333354,409.2333272,54.83333333,59.66666667,58.93333435,31.96666654,0.779999971,0,-3,0,0.016666667,24844.5,9315.299805,0.743725836,74.37258363,50.0059522,14.33961773,15.79798031,15.14702479,2404.589518,2.404589518,2808.337158,2.808337158,2689.059733,2.689059733,7919.847005,7.919847005,1919.317627,1.919317627,405.3196208,407.2729797,406.9752909,234.3913167,-1,1,44,2.64,27.88990148,26,103.58
2019-05-31 02:30:00,1725,0,2801.666667,168.1,271.6,220.3333333,2.203333333,49.62462462,1931.58,6.4386,0.946666658,0.946666658,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2801.666667,168.1,50,92,46,-1,1,9.73333327,-1,1,21.66666667,91,45.5,0,0,404.5372721,406.6143494,406.4489339,26.60649172,34.80749512,36.80757014,15651.87826,15.65187826,50.0181694,0.679914355,0,0,0,0,0,-107,-107,0,0,26.86666679,26.86666679,1352,81.12,2831,169.86,407.3333333,408.0666606,408.2666728,55.5333341,60.16666667,59.5333341,32.30000051,0.779999971,0,-3,0,0.016666667,24844.70052,9315.299805,0.749133209,74.91332094,50.02046585,14.9069074,16.40969976,15.89808146,2535.409342,2.535409342,2917.479899,2.917479899,2830.334229,2.830334229,8288.895508,8.288895508,1981.237834,1.981237834,405.1014913,406.8958232,406.4263,234.0319214,-1,1,36,2.16,27.96585655,26,103.5
2019-05-31 02:45:00,1728,0,2847.333333,170.84,274.52,223,2.23,50.22522523,1961.82,6.5394,0.936666667,0.936666667,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2847.333333,170.84,50,92,46,-1,1,9.533333143,-1,1,22,90,45,0,0,404.930837,406.9757894,406.7980957,26.48944283,34.87024689,36.76598485,15651.61914,15.65161914,49.99361293,0.679939767,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1493,89.58,942.6666667,56.56,408,408.8999939,409.1000061,56.09999847,61.40000153,60.20000076,32.79999924,0.779999971,0,-1,0,0.016666667,24845,9315.299805,0.752291779,75.22917787,49.99452464,15.12535286,16.63726679,15.87423897,2578.349528,2.578349528,2987.665202,2.987665202,2843.982503,2.843982503,8409.997396,8.409997396,2060.781779,2.060781779,405.2974955,407.1446533,406.9007772,234.2589417,-1,1,36,2.16,28.04060618,26,103.68
2019-05-31 03:00:00,1727.666667,0,2824,169.44,273.1,224.6666667,2.246666667,50.6006006,1980.72,6.6024,0.913333337,0.913333337,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2824,169.44,50,92,46,-1,1,9.666666667,-1,1,22,90.33333333,45.16666667,0,0,405.8129679,407.7391052,407.8386332,26.47165235,34.71842066,36.78621419,15621.68294,15.62168294,49.98075231,0.67820547,0,0,0,0,0,-107,-107,0,0,26.76666641,26.76666641,1435,86.1,1890.333333,113.42,408.200002,409,409.2666626,55.56666692,60.36666743,59.93333308,32.5,0.779999971,0,-3,0,0.016666667,24845.20052,9315.299805,0.747101029,74.71010288,49.98228709,15.06444804,16.54726601,15.94384925,2579.431315,2.579431315,2945.38208,2.94538208,2827.961833,2.827961833,8355.066406,8.355066406,2029.91272,2.02991272,406.2214966,408.0290019,407.9589335,234.90065,-1,1,46,2.76,28.04181163,26,103.66
2019-05-31 03:15:00,1727.333333,0,2797.666667,167.86,271.5,228,2.28,51.35135135,2018.52,6.7284,0.920000017,0.920000017,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2797.666667,167.86,50,92,46,-1,1,9.799999873,-1,1,22.33333333,90,45,0,0,405.8885396,407.8954163,407.7486064,26.44271533,34.70344162,36.83957545,15652.56673,15.65256673,49.9865036,0.679366211,0,0,0,0,0,-107,-107,0,0,27.10000038,27.10000038,1612.333333,96.74,2820,169.2,408.3333232,409.1000061,409.299998,56.63333384,61.26666768,61.03333282,33.19999949,0.786666671,0,-3,0,0.016666667,24845.40039,9315.299805,0.750924726,75.09247263,49.98650742,15.0479641,16.56147703,16.03255526,2575.415609,2.575415609,2963.569743,2.963569743,2873.001302,2.873001302,8420.564779,8.420564779,2066.295776,2.066295776,406.2326253,407.9463298,407.9630636,234.9173381,-1,1,40,2.4,27.99961408,26,103.64
2019-05-31 03:30:00,1744.333333,0,2785,167.1,271.76,232.3333333,2.323333333,52.32732733,2067.66,6.8922,0.913333337,0.913333337,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2785,167.1,50,92,46,-1,1,9.73333327,-1,1,21.66666667,90,45,0,0,406.0531616,408.2593892,408.077891,26.34845543,34.77953974,36.74749883,15656.06087,15.65606087,49.99949137,0.67979763,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1404.333333,84.26,2834.666667,170.08,408.9333293,409.8666687,410.0333354,55.33333333,60.30000051,59.56666565,32.39999898,0.779999971,0,-3,0,0.016666667,24845.73372,9315.299805,0.743220409,74.32204088,49.99603144,14.63668696,16.21780332,15.61868318,2477.428711,2.477428711,2866.721354,2.866721354,2771.540283,2.771540283,8120.890625,8.120890625,1961.645142,1.961645142,406.4561564,408.3097941,408.2348531,235.0277964,-1,1,44,2.64,28.13343938,26,104.66
2019-05-31 03:45:00,1755.666667,0,2804.666667,168.28,273.62,236,2.36,53.15315315,2109.24,7.0308,0.906666676,0.906666676,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2804.666667,168.28,50,92,46,-1,1,9.76666673,-1,1,22,90,45,0,0,406.1198222,408.3085124,408.1205241,26.3469696,34.82239405,36.78783417,15674.11523,15.67411523,50.00590769,0.679931998,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1500.666667,90.04,2815,168.9,408.8666585,409.700002,409.8333333,55.26666514,60.4666659,60.09999975,32.60000102,0.779999971,0,-3,0,0.016666667,24845.90039,9315.299805,0.750445048,75.0445048,50.00787226,15.09928672,16.70953242,16.33630657,2588.149984,2.588149984,2985.259766,2.985259766,2943.821452,2.943821452,8518.599935,8.518599935,2126.406738,2.126406738,406.3983154,408.4811096,408.240804,235.0361582,-1,1,46,2.76,28.17925326,26,105.34
2019-05-31 04:00:00,1759,0,2802.333333,168.14,273.68,240,2.4,54.05405405,2154.6,7.182,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,2802.333333,168.14,50,92,46,-1,1,9.833333015,-1,1,22.66666667,90,45,0,0,406.6072693,408.6418254,408.5529785,26.50409126,34.75096258,36.50700506,15650.83333,15.65083333,50.00780233,0.679825028,0,0,0,0,0,-107,-107,0,0,27.26666641,27.26666641,1792,107.52,2823.333333,169.4,409,409.8999939,410.0666707,56.73333359,61.56666692,60.86666616,33.29999924,0.790000021,0,-3,0,0.016666667,24846.09961,9315.299805,0.760953009,76.09530091,50.00458145,15.78731664,17.44516436,16.71940994,2736.054769,2.736054769,3176.65153,3.17665153,3045.388672,3.045388672,8958.095052,8.958095052,2212.217285,2.212217285,406.7986348,408.9545085,408.5588786,235.1745605,-1,1,48,2.88,28.15996361,26,105.54
2019-05-31 04:15:00,1761.666667,0,2801,168.06,273.76,243.6666667,2.436666667,54.87987988,2196.18,7.3206,0.879999995,0.879999995,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2801,168.06,50,92,46,-1,1,9.700000127,-1,1,22.66666667,90,45,0,0,407.2855835,409.2933451,409.3410238,26.38893382,34.70395279,36.68268077,15676.77832,15.67677832,50.01600011,0.679461777,0,0,0,0,0,-107,-107,0,0,26.86666616,26.86666616,1846,110.76,2816.333333,168.98,409.9666646,410.7666728,411.0333252,56.33333333,61.36666616,60.70000076,33.26666641,0.790000021,0,-3,0,0.016666667,24846.26628,9315.299805,0.759850681,75.98506808,50.01781082,15.75876522,17.27545484,16.75396156,2745.917806,2.745917806,3132.327393,3.132327393,3053.762939,3.053762939,8938.996745,8.938996745,2207.964762,2.207964762,407.632548,409.3586833,409.4225667,235.7740173,-1,1,54,3.24,28.23109563,26,105.7
2019-05-31 04:30:00,1758,0,2800.333333,168.02,273.5,247,2.47,55.63063063,2233.98,7.4466,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,2800.333333,168.02,50,92,46,-1,1,9.899999936,-1,1,22.33333333,89.66666667,44.83333333,0,0,407.193573,409.5647685,409.2355652,26.35784213,34.70920054,36.58656947,15684.28288,15.68428288,50.00820796,0.680556178,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1848,110.88,2820,169.2,409.8666585,410.6000061,410.8333333,56.26666768,61.09999975,61.83333333,33.43333435,0.786666671,0,-3,0,0.016666667,24846.73372,9315.299805,0.758022825,75.80228249,50.00772095,15.7264274,17.46855354,16.84172948,2717.362712,2.717362712,3168.628988,3.168628988,3075.779297,3.075779297,8959.19401,8.95919401,2205.848796,2.205848796,407.4984843,409.6204529,409.3907572,235.711024,-1,1,48,2.88,28.19974899,26,105.48
2019-05-31 04:45:00,1759,0,2806.666667,168.4,273.94,251,2.51,56.53153153,2279.34,7.5978,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2806.666667,168.4,50,92,46,-1,1,9.799999873,-1,1,22.33333333,90,45,0,0,407.7774658,409.6293538,409.7959696,26.46849569,34.62544759,36.64154943,15664.42253,15.66442253,49.9956487,0.678496341,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1815,108.9,2826.333333,169.58,410.0999959,411.0666707,411.299998,56.16666794,61.30000051,60.5,33.13333384,0.786666671,0,-3,0,0.016666667,24846.90039,9315.299805,0.759463032,75.94630321,49.99471283,15.86252626,17.2502931,16.63798332,2775.585531,2.775585531,3129.763997,3.129763997,3014.174479,3.014174479,8927.591797,8.927591797,2178.19458,2.17819458,407.8508504,409.9345398,409.6869609,235.8419037,-1,1,48,2.88,28.21783384,26,105.54
2019-05-31 05:00:00,1758.333333,0,2796,167.76,273.26,254.3333333,2.543333333,57.28228228,2317.14,7.7238,0.913333356,0.913333356,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,2796,167.76,50,92,46,-1,1,9.866666794,-1,1,22.33333333,89.66666667,44.83333333,0,0,403.1419779,405.3450826,405.0950928,26.67291768,35.11286545,36.96049372,15722.31543,15.72231543,50.01667023,0.681575298,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1720.666667,103.24,2818.666667,169.12,405.8333333,406.799998,406.8333333,56.26666641,61.53333282,60.83333333,32.93333435,0.786666671,0,-3,0,0.016666667,24847.23372,9315.299805,0.756501039,75.65010389,50.01485443,15.57211781,17.12256432,16.52478091,2661.110189,2.661110189,3078.059408,3.078059408,2975.964844,2.975964844,8694.881185,8.694881185,2178.888062,2.178888062,403.5039571,405.613149,405.1396484,233.2025401,-1,1,50,3,28.20457204,26,105.5
2019-05-31 05:15:00,1759,0,2795,167.7,273.24,258,2.58,58.10810811,2358.72,7.8624,0.913333337,0.913333337,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,2795,167.7,50,92,46,-1,1,9.700000127,-1,1,22.66666667,89.33333333,44.66666667,0,0,403.103363,405.307546,405.0004069,26.54437129,35.14364624,36.84882228,15727.95345,15.72795345,50.02743276,0.683346649,0,0,0,0,0,-107,-107,0,0,27,27,1815.333333,108.92,2810.333333,168.62,405.6000061,406.6333415,406.7666626,56.43333308,61.83333333,60.76666641,33.03333282,0.786666671,0,-3,0,0.016666667,24847.5332,9315.299805,0.762256404,76.22564038,50.02567164,16.07084688,17.6314799,16.81594912,2771.196859,2.771196859,3179.492432,3.179492432,3047.844482,3.047844482,8998.533529,8.998533529,2164.256266,2.164256266,403.2640991,405.6002096,404.9981893,233.1141713,-1,1,46,2.76,28.07315763,26,105.54
2019-05-31 05:30:00,1788.333333,0,2797.666667,167.86,275.16,261.6666667,2.616666667,58.93393393,2400.3,8.001,0.896666646,0.896666646,26.53333282,-26.53333282,6.366667175,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2797.666667,167.86,50,92,46,-1,1,9.799999873,-1,1,22.66666667,89,44.5,0,0,402.4468587,404.7560832,404.587738,26.5444018,35.11019643,36.98233159,15746.04069,15.74604069,50.00524648,0.6843762,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1888.666667,113.32,2807.666667,168.46,405.1333313,405.9000041,406.0999959,56.70000076,61.96666718,62.43333308,33.4666659,0.790000021,0,-3,0,0.016666667,24847.73372,9315.299805,0.762953997,76.29539967,50.00336202,15.73405266,17.307024,16.78774389,2698.212809,2.698212809,3116.06543,3.11606543,3050.570313,3.050570313,8866.366536,8.866366536,2192.839437,2.192839437,402.8932699,404.8282674,404.6835124,233.0169322,-1,1,54,3.24,28.42399724,26,107.3
2019-05-31 05:45:00,1719,0,2802,168.12,271.26,265,2.65,59.68468468,2438.1,8.127,0.910000006,0.910000006,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2802,168.12,50,92,46,-1,1,9.699999809,-1,1,23.33333333,89,44.5,0,0,401.8421631,403.9089254,403.8085531,26.59003894,35.20632299,36.91547902,15760.73079,15.76073079,50.00723648,0.685744901,0,0,0,0,0,-107,-107,0,0,27.06666692,27.06666692,2106.666667,126.4,2830.666667,169.84,404.4333293,405.3666687,405.4333293,58.03333282,63.33333333,63.76666641,34.36666616,0.793333352,0,-3,0,0.016666667,24848.0332,9315.299805,0.781336745,78.13367446,50.00801722,17.07414754,18.57675298,17.83553632,3011.533447,3.011533447,3426.919678,3.426919678,3305.32194,3.30532194,9739.53776,9.73953776,2341.139648,2.341139648,401.9291687,404.2070719,403.7422587,232.3702138,-1,1,48,2.88,27.75245984,26,103.14
2019-05-31 06:00:00,1621.333333,-0.033333334,2797.666667,167.86,265.14,268,2.68,60.36036036,2472.12,8.2404,0.873333335,0.873333335,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2797.666667,167.86,50,92,46,-1,1,9.733333588,-1,1,24.33333333,89,44.5,0,0,399.3963216,401.3574524,401.3515523,26.77148946,35.25974019,36.97906621,15750.21289,15.75021289,49.99208577,0.687496722,0,0,0,0,0,-107,-107,0,0,26.79999987,26.79999987,2355.333333,141.32,2815,168.9,401.6666768,402.5999959,402.5999959,59.56666565,64.16666667,66.23333232,35.3333346,0.800000012,0,-3,0,0.016666667,24848.23372,9315.299805,0.79791218,79.79121804,49.98567963,18.44023832,19.61756007,19.26742808,3330.695882,3.330695882,3648.531413,3.648531413,3609.985026,3.609985026,10580.57617,10.58057617,2480.579427,2.480579427,399.502065,401.7441813,401.0576477,230.8984833,-1,1,40,2.4,27.03751882,26,97.28
