TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-05-31 06:15:00,1776,-0.033333334,2807.333333,168.44,275,270.6666667,2.706666667,60.96096096,2502.36,8.3412,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2807.333333,168.44,50,92,46,-1,1,9.73333327,-1,1,25,89.66666667,44.83333333,0,0,399.6736043,401.8698832,401.3810933,26.85041682,35.36856079,37.13620885,15784.08496,15.78408496,50.00202815,0.686054488,0,0,0,0,0,-107,-107,0,0,26.93333371,26.93333371,2625.333333,157.52,2808,168.48,402.1000061,403.1333415,403.0999959,61.20000076,66.00000254,65.3666687,35.73333359,0.800000012,0,-3,0,0.016666667,24848.5332,9315.299805,0.798796495,79.87964948,50.00012334,18.83186086,19.93529256,19.53452492,3402.034424,3.402034424,3719.120687,3.719120687,3666.732096,3.666732096,10787.88704,10.78788704,2617.400879,2.617400879,399.8277893,402.0682983,401.5019328,231.1139679,-1,1,54,3.24,28.38421186,26,106.56
2019-05-31 06:30:00,1829,0,2795.333333,167.72,277.46,273,2.73,61.48648649,2528.82,8.4294,0.839999974,0.839999974,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2795.333333,167.72,50,92,46,-1,1,9.76666673,-1,1,25.33333333,90,45,0,0,398.9405924,401.152181,400.625529,27.11623192,35.60265732,37.09272003,15790.00521,15.79000521,49.99297333,0.684447745,0,0,0,0,0,-107,-107,0,0,27.10000038,27.10000038,2747,164.82,2828.333333,169.7,401.700002,402.7333374,402.6666667,62.26666641,66.53333282,68.76666514,36.90000025,0.806666672,0,-3,0,0.016666667,24848.59961,9315.299805,0.814018965,81.40189648,49.98793157,19.8696359,20.89950752,22.8301754,3615.48584,3.61548584,3910.037354,3.910037354,4453.671956,4.453671956,11956.52669,11.95652669,2960.427572,2.960427572,399.2425741,401.1657308,400.7342428,230.7891032,-1,1,54,3.24,28.74831263,26,109.74
2019-05-31 06:45:00,1824.333333,-0.066666668,2802.333333,168.14,277.6,274.6666667,2.746666667,61.86186186,2547.72,8.4924,0.819999993,0.819999993,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2802.333333,168.14,49.66666667,92,46,-1,1,9.633333524,-1,1,27,91,45.5,0,0,397.9906108,400.1673686,399.7873128,27.1938928,35.65134557,37.45190175,15803.16016,15.80316016,49.9981308,0.683301787,0,0,0,0,0,-107,-107,0,0,27.23333359,27.23333359,3055.666667,183.34,2816,168.96,400.5666606,401.6333313,401.5999959,64.80000178,69.16666667,68.93333435,37.83333333,0.806666672,0,-3,0,0.016666667,24849,9315.299805,0.817217171,81.72171712,50.00025304,21.22416878,22.3232708,23.60430336,3911.087402,3.911087402,4190.263428,4.190263428,4549.868245,4.549868245,12676.52409,12.67652409,3026.140706,3.026140706,398.2239176,400.3028361,399.7409465,230.1831512,-1,1,52,3.12,28.82667859,26,109.46
2019-05-31 07:00:00,1742,-0.100000001,2814.333333,168.86,273.38,276.3333333,2.763333333,62.23723724,2566.62,8.5554,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2814.333333,168.86,50,92,46,-1,1,9.700000127,-1,1,33,100.6666667,50.33333333,0,0,398.5710856,400.3317464,400.3127543,27.34882927,35.24608103,37.38750585,15723.22754,15.72322754,49.99382909,0.681292812,0,0,0,0,0,-107,-107,0,0,31.33333333,31.33333333,3640.333333,218.42,2826,169.56,401.3666687,402.3333333,402.3333333,74.83333588,79,79.66666412,44.80000051,0.826666653,0,-3,0,0.016666667,24849.20052,9315.299805,0.855273604,85.52736044,49.99551519,30.06482061,30.94946607,33.6875782,5843.517253,5.843517253,6069.933105,6.069933105,6792.571452,6.792571452,18686.5013,18.6865013,4596.43571,4.59643571,398.6440226,400.4455973,400.1207886,230.4465688,-1,1,42,2.52,31.55984751,26,104.52
2019-05-31 07:15:00,1691.666667,-0.100000001,2793,167.58,269.08,276.6666667,2.766666667,62.31231231,2570.4,8.568,0.783333321,0.783333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2793,167.58,50,92,46,-1,1,9.73333327,-1,1,37.33333333,102.6666667,51.33333333,0,0,400.4214681,402.6912638,402.2487895,27.0709966,35.19934336,37.27072144,15744.47559,15.74447559,49.99727376,0.681681375,0,0,0,0,0,-107,-107,0,0,31.36666679,31.36666679,4159,249.54,2811.666667,168.7,402.7000122,403.7999878,403.8999939,85.40000153,89.19999695,90.09999847,52.5,0.850000024,0,-1,0,0.016666667,24849.59961,9315.299805,0.865314106,86.53141061,49.99414444,34.06093725,35.102904,36.93050766,6738.866536,6.738866536,7027.45166,7.02745166,7529.041504,7.529041504,21304.14258,21.30414258,5259.430827,5.259430827,400.4264119,402.5617574,402.1315409,231.4669698,-1,1,42,2.52,31.17645709,26,101.5
2019-05-31 07:30:00,1708.666667,-0.100000001,2801,168.06,270.58,276,2.76,62.16216216,2562.84,8.5428,0.75999999,0.75999999,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2801,168.06,50,92,46,-1,1,9.76666673,-1,1,44,107,53.5,-0.666666667,0.666666667,399.1546427,401.5222168,400.8878886,26.58550135,34.76727168,36.81868871,15700.89714,15.70089714,49.9871254,0.691483398,8.333333333,46,23,0,0,-107,-107,0,0,30.63333321,30.63333321,4892,293.52,2802,168.12,401.8333232,402.8333333,402.7666626,90.06666819,94.96666718,96.33333588,55.59999975,0.853333354,-2,-3,0,0.016666667,24849.73372,9315.299805,0.877778689,87.77786891,49.9879659,44.05385462,46.07301331,46.14603551,8826.768066,8.826768066,9335.123047,9.335123047,9465.307617,9.465307617,27636.11719,27.63611719,6562.342122,6.562342122,399.122762,401.030426,400.4753927,230.6317495,-1,1,46,2.76,30.78100904,26,102.52
2019-05-31 07:45:00,1942,-0.100000001,2809,168.54,285.06,275,2.75,61.93693694,2551.5,8.505,0.75999999,0.75999999,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2806,168.36,50,92,46,-1,1,9.73333327,-1,1,40.33333333,105.3333333,52.66666667,-0.666666667,0.666666667,399.6306254,401.9260152,401.4644775,26.40220579,34.58682124,36.76957575,15734.33789,15.73433789,50.00207901,0.695078254,9,52.33333333,26.16666667,0,0,-107,-107,0,0,31.66666603,31.66666603,4674,280.44,2826.333333,169.58,401.8666585,402.8333333,402.8666585,88,93.23333232,93.86666616,54.13333257,0.846666674,-2,-3,0,0.016666667,24850.0332,9315.299805,0.866542041,86.65420413,50.00262705,41.08051618,42.96365865,43.28170522,8153.272624,8.153272624,8602.56722,8.60256722,8801.665365,8.801665365,25578.42318,25.57842318,6161.140625,6.161140625,399.6474202,401.3360392,401.3451538,231.1024831,-1,1,54,3.24,34.12422943,26,116.52
2019-05-31 08:00:00,1798,-0.100000001,2806.333333,168.38,276.26,275,2.75,61.93693694,2551.5,8.505,0.763333321,0.763333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,2806.333333,168.38,50,92,46,-1,1,9.700000127,-1,1,40,104,52,0,0,399.8159281,402.2184448,401.1931864,26.77404785,35.30176036,36.84740067,15719.44792,15.71944792,50.00449371,0.686026971,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,4653,279.18,2828.333333,169.7,402.200002,403.2666626,403.1000061,80.19999949,84.73333486,85.66666667,49.30000051,0.846666674,0,-3,0,0.016666667,24850.23372,9315.299805,0.875568827,87.5568827,50.00482559,36.98015722,38.19773738,38.58216985,7393.15918,7.39315918,7750.068848,7.750068848,7905.386719,7.905386719,23040.81445,23.04081445,5575.776367,5.575776367,399.7719421,401.7438151,401.116689,231.0002899,-1,1,48,2.88,31.73828061,26,107.88
2019-05-31 08:15:00,1712.666667,-0.100000001,0,0,102.76,272.6666667,2.726666667,61.41141141,2525.04,8.4168,0.74666667,0.74666667,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.166666667,-1,1,44.33333333,107,53.5,-0.666666667,0.666666667,398.4497986,401.1835429,399.9707743,0,1.010300736,1.04013298,25.79627164,0.025796272,50.00451533,0.05534921,10.66666667,59,29.5,0,0,-107,-107,0,0,30.40000025,30.40000025,5104,306.24,0,0,400.799998,402.0666606,401.5333252,59.06666819,62.39999898,62.13333384,36.56666629,0.860000014,-2,-3,0,0,24850.40039,9315.299805,0.862282693,86.22826934,50.00336456,50.41364924,52.83760452,52.59048589,9827.95638,9.82795638,10543.75195,10.54375195,10581.10059,10.58110059,30952.80924,30.95280924,7453.865397,7.453865397,398.0521851,400.2825114,399.2404582,229.9245707,-1,1,42,2.52,30.60378075,21,102.76
2019-05-31 08:30:00,1690,-0.100000001,0,0,101.4,267.3333333,2.673333333,60.21021021,2464.56,8.2152,0.74666667,0.74666667,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,43.33333333,107,53.5,-1,1,398.2013245,400.6127319,399.5565186,0.102714598,1.024018844,1.093443036,27.20887566,0.027208876,49.99913915,0.054125962,16.66666667,93.66666667,46.83333333,0,0,-107,-107,0,0,31.46666654,31.46666654,5085,305.1,0,0,400.4333293,401.4666748,401.200002,66.20000203,70.33333333,68.20000203,40.63333257,0.860000014,-3,-3,0,0,24850.40039,9315.299805,0.856333693,85.63336929,49.99831136,54.42987315,57.26578522,55.6495374,10523.95898,10.52395898,11374.24609,11.37424609,11078.01953,11.07801953,32982.21615,32.98221615,7869.150879,7.869150879,397.5686544,399.6818949,398.8920797,229.7305298,-1,1,46,2.76,31.57552147,21,101.4
2019-05-31 08:45:00,1690,-0.100000001,0,0,101.4,263.3333333,2.633333333,59.30930931,2419.2,8.064,0.75333333,0.75333333,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.833333333,-1,1,38,103.3333333,51.66666667,0,0,399.308787,401.6468811,400.3040568,0,0.792000671,0.87558949,23.95103455,0.023951035,49.99603017,0.062011207,0,0,0,0,0,-107,-107,0,0,31.46666654,31.46666654,4212.666667,252.76,0,0,400.6333313,401.7666728,401.4666646,46.59999975,49,48.20000076,28.40000025,0.850000024,0,-3,0,0,24850.40039,9315.299805,0.844143987,84.41439867,50.00251007,34.6097285,35.68424479,35.0552241,6649.677246,6.649677246,7002.675456,7.002675456,6886.429362,6.886429362,20507.15365,20.50715365,4865.795247,4.865795247,398.9544576,400.9347941,399.7063599,230.2745819,-1,1,40,2.4,31.51041667,21,101.4
2019-05-31 09:00:00,1309,-0.100000001,0,0,78.54,260,2.6,58.55855856,2381.4,7.938,0.776666661,0.776666661,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.799999952,-1,1,41.66666667,105.3333333,52.66666667,0,0,398.7493693,400.9973857,399.7712911,0,0.828147272,0.874375343,36.72837639,0.036728376,50.00452932,0.093684082,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,4274.333333,256.46,0,0,400.700002,401.799998,401.3666687,46.90000025,48.53333282,48.5333341,28.5,0.856666684,0,-3,0,0,24850.40039,9315.299805,0.85695674,85.69567402,50.0030721,39.25862122,40.39460373,40.0376447,7650.844727,7.650844727,8044.276693,8.044276693,7964.071452,7.964071452,23659.19271,23.65919271,5731.52832,5.73152832,398.2684021,400.4526062,399.023641,229.9151408,-1,1,16,0.96,29.25467809,21,78.54
2019-05-31 09:15:00,1183.333333,-0.100000001,0,0,71,256.3333333,2.563333333,57.73273273,2339.82,7.7994,0.75666666,0.75666666,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.533333302,-1,1,40.66666667,105,52.5,0,0,398.6950073,400.5451864,399.6861369,0,0.827898741,0.841389,34.71319199,0.034713192,50.01561483,0.088886672,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4135.666667,248.14,0,0,400.3333333,401.3333333,401.0333354,46.43333435,48.06666565,47.83333333,28.16666667,0.853333354,0,-3,0,0,24850.5,9315.299805,0.853544275,85.3544275,50.01725006,38.22916158,39.29194132,38.96893946,7428.525391,7.428525391,7771.420573,7.771420573,7716.09196,7.71609196,22928.74284,22.92874284,5524.040202,5.524040202,398.2131246,400.0292867,398.9655253,229.912618,-1,1,2,0.12,28.81703313,21,71
2019-05-31 09:30:00,1811.333333,-0.100000001,0,0,108.68,252,2.52,56.75675676,2290.68,7.6356,0.776666661,0.776666661,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.766666651,-1,1,37.33333333,103.3333333,51.66666667,0,0,398.7548421,400.5559998,399.6116536,0,0.776008745,0.774740855,26.21026738,0.026210267,50.00484085,0.07322707,0,0,0,0,0,-107,-107,0,0,31.30000051,31.30000051,4236,254.16,0,0,400.5,401.4333394,401.299998,45.36666743,46.80000051,47.06666819,27.56666692,0.853333354,0,-3,0,0,24850.5,9315.299805,0.848796467,84.8796467,50.0050532,35.56057358,36.43018468,36.1926918,6875.641439,6.875641439,7164.876465,7.164876465,7132.181152,7.132181152,21182.80404,21.18280404,5039.785482,5.039785482,398.3461914,400.0808512,398.9225871,229.904836,-1,1,44,2.64,32.31095632,21,108.68
2019-05-31 09:45:00,1964.666667,-0.100000001,0,0,117.88,249,2.49,56.08108108,2256.66,7.5222,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.733333349,-1,1,34.33333333,102,51,0,0,398.6807048,400.7232259,399.9390869,0,0.805652082,0.795525392,24.81867663,0.024818677,50.01602936,0.067771371,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,4018,241.08,0,0,400.5666707,401.5666707,401.4333293,38.89999898,40.36666616,40.59999975,23.40000025,0.839999974,0,-3,0,0,24850.5,9315.299805,0.838781476,83.8781476,50.01980337,31.39187622,32.32592519,32.33791987,6004.996582,6.004996582,6268.390299,6.268390299,6302.238118,6.302238118,18575.625,18.575625,4264.803711,4.264803711,398.4373372,400.0895996,399.3991903,230.1779429,-1,1,56,3.36,33.56601969,21,117.88
2019-05-31 10:00:00,1950,-0.100000001,0,0,117,246,2.46,55.40540541,2222.64,7.4088,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.633333365,-1,1,34.66666667,102,51,0,0,398.4237467,400.0901693,399.4512024,0,0.818033179,0.826761723,25.41033554,0.025410336,49.98539861,0.066999679,0,0,0,0,0,-107,-107,0,0,31.26666705,31.26666705,4006.666667,240.4,0,0,400.6666667,401.4666646,401.3666687,40.43333308,41.59999975,41.93333308,24.29999987,0.843333324,0,-3,0,0,24850.5,9315.299805,0.841350337,84.13503369,49.98205058,32.63744227,33.52424876,33.54433441,6257.535319,6.257535319,6510.548014,6.510548014,6547.791667,6.547791667,19309.05534,19.30905534,4557.524577,4.557524577,398.05071,399.5933228,398.8887431,229.9111837,-1,1,54,3.24,33.34177399,21,117
2019-05-31 10:15:00,1952,-0.100000001,0,0,117.12,243,2.43,54.72972973,2188.62,7.2954,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,36.33333333,103,51.5,0,0,400.2229207,401.9647319,401.1151632,0,0.900064011,0.932570438,27.19109154,0.027191092,50.00553385,0.064498408,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,4180.333333,250.82,0,0,402.1333313,402.8666687,402.6333313,42.13333257,43.40000025,45.06666692,25.76666641,0.853333354,0,-3,0,0,24850.5,9315.299805,0.846280138,84.62801377,50.0067304,34.5559934,35.45358022,35.41109467,6693.21224,6.69321224,6970.525879,6.970525879,6975.645182,6.975645182,20639.38346,20.63938346,4929.305501,4.929305501,400.026652,401.414683,400.5120138,230.9267171,-1,1,48,2.88,33.21156438,21,117.12
2019-05-31 10:30:00,1931.666667,-0.100000001,0,0,115.9,239.3333333,2.393333333,53.9039039,2147.04,7.1568,0.796666662,0.796666662,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,34,101.6666667,50.83333333,0,0,400.7900492,402.1985474,401.5755615,0,0.806803445,0.803492328,23.88228861,0.023882289,50.00474548,0.063991986,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3921.333333,235.28,0,0,402.1999919,402.8666687,402.6666565,39.3333346,40.53333282,40.33333333,23.49999936,0.839999974,0,-3,0,0,24850.5,9315.299805,0.840177357,84.01773572,50.00540161,31.90808487,32.59812037,33.60257339,6138.254069,6.138254069,6347.253418,6.347253418,6607.141602,6.607141602,19109.32878,19.10932878,4532.738607,4.532738607,400.4761353,401.7297567,401.0016581,231.2291514,-1,1,44,2.64,33.18503952,21,115.9
2019-05-31 10:45:00,1935,-0.100000001,0,0,116.1,236.6666667,2.366666667,53.3033033,2116.8,7.056,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.566666683,-1,1,34.33333333,102,51,0,0,400.7065633,401.9968058,401.5809937,0,0.728080253,0.722361465,21.02143351,0.021021434,49.99331156,0.062847098,0,0,0,0,0,-107,-107,0,0,30.66666603,30.66666603,4022,241.32,0,0,402.200002,402.9333394,402.8666687,39.43333308,40.30000051,40.8333346,23.59999975,0.839999974,0,-3,0,0,24850.5,9315.299805,0.840208133,84.02081331,49.99269231,32.32452901,32.91923777,33.20632044,6227.389811,6.227389811,6415.448893,6.415448893,6498.532227,6.498532227,19157.89128,19.15789128,4542.325195,4.542325195,400.2163493,401.5817261,400.9318441,231.1571554,-1,1,54,3.24,33.04277674,21,116.1
2019-05-31 11:00:00,1930.333333,-0.066666668,0,0,115.82,233,2.33,52.47747748,2075.22,6.9174,0.796666682,0.796666682,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,35.33333333,102.3333333,51.16666667,0,0,401.1103821,402.1396993,402.0757039,0,0.780306478,0.816165864,25.65819041,0.02565819,49.95770137,0.069417092,0,0,0,0,0,-107,-107,0,0,31,31,4055,243.3,0,0,402.5333252,403.0666707,403.0999959,40.83333333,41.70000076,42.30000051,24.5,0.846666674,0,-3,0,0,24850.5,9315.299805,0.840744495,84.07444954,49.95618439,32.87143707,33.40078227,33.6789856,6362.688965,6.362688965,6511.270833,6.511270833,6593.156901,6.593156901,19456.02734,19.45602734,4582.124023,4.582124023,400.7138977,401.7428182,401.3355509,231.4851074,-1,1,50,3,33.19589106,21,115.82
2019-05-31 11:15:00,1929,-0.033333334,0,0,115.74,230,2.3,51.8018018,2041.2,6.804,0.806666672,0.806666672,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,34,102,51,0,0,400.6257121,401.9006551,401.4453735,0,0.826062183,0.86104087,23.78649839,0.023786498,50.00485865,0.060919108,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3883,232.98,0,0,402.2333272,402.7666626,402.700002,39.89999898,40.90000025,41.63333257,24,0.843333324,0,-3,0,0,24850.5,9315.299805,0.83734864,83.734864,50.00541814,31.88989067,32.42480342,32.79858271,6132.290365,6.132290365,6293.633626,6.293633626,6393.802246,6.393802246,18829.51042,18.82951042,4454.881836,4.454881836,400.3526306,401.377299,400.9887492,231.2615051,-1,1,44,2.64,33.31524785,21,115.74
2019-05-31 11:30:00,1925.666667,0,0,0,115.54,227,2.27,51.12612613,2007.18,6.6906,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,34,102,51,0,0,400.6899516,401.8536479,401.3650411,0,0.828732371,0.856023788,24.56576475,0.024565765,49.99407578,0.06298533,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3924,235.44,0,0,402.2000122,402.6000061,402.7999878,39.59999847,40.40000153,40.70000076,23.60000038,0.839999974,0,-1,0,0,24850.5,9315.299805,0.835713963,83.57139627,49.99517949,31.70244026,32.2681179,32.28571701,6079.436849,6.079436849,6262.863932,6.262863932,6273.864421,6.273864421,18623.86523,18.62386523,4401.197591,4.401197591,400.2685852,401.4128825,400.8974711,231.2116496,-1,1,42,2.52,33.2718455,21,115.54
2019-05-31 11:45:00,1943.333333,0,0,0,116.6,224,2.24,50.45045045,1973.16,6.5772,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,35,102.6666667,51.33333333,0,0,400.9538778,402.0518595,401.7661031,0,0.787411292,0.842676262,23.31862513,0.023318625,49.98531214,0.061739349,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3995.333333,239.72,0,0,402.5,403.0333354,403,39.73333359,40.63333257,41.29999924,23.86666616,0.839999974,0,-3,0,0,24850.5,9315.299805,0.840250293,84.02502934,49.98731995,32.63373566,33.12429047,33.39301554,6316.883301,6.316883301,6446.855469,6.446855469,6527.887207,6.527887207,19318.45378,19.31845378,4542.166504,4.542166504,400.7088826,401.5394185,401.2039591,231.4607442,-1,1,42,2.52,33.39361445,21,116.6
2019-05-31 12:00:00,1971.666667,0,0,0,118.3,221.3333333,2.213333333,49.84984985,1942.92,6.4764,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,34.33333333,102,51,0,0,401.5604045,402.6092224,402.2830607,0,0.766493817,0.808926245,24.3756415,0.024375642,49.99530411,0.067262379,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3894.666667,233.68,0,0,402.9333394,403.4333394,403.4666748,38.86666743,39.79999924,40.43333308,23.26666641,0.836666644,0,-3,0,0,24850.5,9315.299805,0.839522839,83.95228386,49.99697622,31.72701073,32.21664047,33.64478811,6113.570801,6.113570801,6262.344076,6.262344076,6620.838542,6.620838542,19082.15755,19.08215755,4584.187663,4.584187663,401.3432414,402.0845642,401.7314555,231.7697144,-1,1,50,3,33.79508972,21,118.3
2019-05-31 12:15:00,1983,0,0,0,118.98,219,2.19,49.32432432,1916.46,6.3882,0.810000002,0.810000002,26.63333321,-26.63333321,6.266666794,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,33.33333333,101.3333333,50.66666667,0,0,401.0998942,402.4136759,402.0649618,0,0.774432321,0.82935375,24.69766363,0.024697664,50.00985591,0.066444159,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3864,231.84,0,0,403.1666667,403.8666687,403.799998,36.69999949,38,37.66666667,21.93333371,0.836666644,0,-3,0,0,24850.5,9315.299805,0.83727634,83.72763395,50.01290639,30.77466456,31.429931,31.45479012,5927.175781,5.927175781,6115.360514,6.115360514,6132.520671,6.132520671,18200.29102,18.20029102,4200.077311,4.200077311,400.8384399,401.9456787,401.4836731,231.4936218,-1,1,56,3.36,33.6419754,21,118.98
2019-05-31 12:30:00,1987,0,0,0,119.22,216,2.16,48.64864865,1882.44,6.2748,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,35,102.3333333,51.16666667,0,0,399.5088298,400.8061523,400.3811646,0,0.790196498,0.826879978,22.83239237,0.022832392,49.9747963,0.061056444,0,0,0,0,0,-107,-107,0,0,30.60000038,30.60000038,4068.666667,244.12,0,0,401.9333394,402.5333354,402.4666748,38.13333384,39.09999975,39.83333333,22.86666679,0.839999974,0,-3,0,0,24850.5,9315.299805,0.844791949,84.47919488,49.9745369,33.280955,33.9245402,34.41357676,6437.966146,6.437966146,6628.351725,6.628351725,6759.74235,6.75974235,19803.97721,19.80397721,4672.566569,4.672566569,399.1522013,400.3434855,399.7884115,230.5526479,-1,1,62,3.72,33.52020645,21,119.22
2019-05-31 12:45:00,1981.666667,0,0,0,118.9,213,2.13,47.97297297,1848.42,6.1614,0.819999993,0.819999993,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,34,102.3333333,51.16666667,0,0,400.2404582,401.7102051,401.1392314,0,0.869487087,0.870080312,23.77889824,0.023778898,49.98719406,0.059095513,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3919.666667,235.18,0,0,402.0666707,402.7666626,402.6999919,39.09999975,40.43333308,40.70000076,23.56666692,0.839999974,0,-3,0,0,24850.5,9315.299805,0.838020702,83.80207022,49.98543549,31.64965057,32.55443192,32.28064601,6067.6875,6.0676875,6334.837891,6.334837891,6298.930501,6.298930501,18689.1849,18.6891849,4347.47168,4.34747168,399.7752991,401.350118,400.5247396,230.8374329,-1,1,62,3.72,33.76133347,21,118.9
2019-05-31 13:00:00,1980.333333,0,0,0,118.82,210,2.1,47.2972973,1814.4,6.048,0.819999993,0.819999993,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,34.33333333,102.3333333,51.16666667,0,0,400.7800293,402.4065348,401.6770223,0,0.831355393,0.898012877,24.31039556,0.024310396,49.98336156,0.060908101,0,0,0,0,0,-107,-107,0,0,31,31,3946.666667,236.8,0,0,402.4666748,403.200002,403.0999959,39.03333282,40.26666641,40.86666616,23.56666692,0.839999974,0,-3,0,0,24850.5,9315.299805,0.839140117,83.91401172,49.98057556,31.49791845,32.2708505,32.57559204,6054.438477,6.054438477,6289.270508,6.289270508,6385.561849,6.385561849,18740.60872,18.74060872,4415.209635,4.415209635,400.6348063,401.7981262,401.302002,231.4252014,-1,1,58,3.48,33.85175578,21,118.82
2019-05-31 13:15:00,1982.333333,0,0,0,118.94,207,2.07,46.62162162,1780.38,5.9346,0.836666663,0.836666663,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,34,102.3333333,51.16666667,0,0,402.1950582,403.5757446,402.9144796,0,0.82414188,0.901120345,24.26323636,0.024263236,49.99000549,0.060489299,0,0,0,0,0,-107,-107,0,0,31,31,3914,234.84,0,0,403.7666626,404.3666687,404.2333272,38.99999873,40.13333384,40.16666667,23.46666654,0.839999974,0,-3,0,0,24850.5,9315.299805,0.837513705,83.75137051,49.98634084,31.86284256,32.53927231,32.47967148,6139.98877,6.13998877,6357.333008,6.357333008,6361.324219,6.361324219,18854.97982,18.85497982,4410.921224,4.410921224,401.816803,403.0417786,402.2793579,232.0170237,-1,1,54,3.24,33.69140625,21,118.94
2019-05-31 13:30:00,1984.333333,0,0,0,119.06,204,2.04,45.94594595,1746.36,5.8212,0.870000005,0.870000005,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,34.33333333,102.3333333,51.16666667,0,0,402.3779297,403.7092692,403.0373535,0,0.863600016,0.889479399,25.15362549,0.025153625,49.98401769,0.061767671,0,0,0,0,0,-107,-107,0,0,30.96666718,30.96666718,3983.333333,239,0,0,404.3333232,404.9333394,404.7333272,38.76666768,39.93333435,41.73333359,23.70000013,0.843333324,0,-3,0,0,24850.5,9315.299805,0.839024524,83.90245239,49.98413086,32.73531469,33.55218506,33.74213918,6315.188802,6.315188802,6564.741699,6.564741699,6627.003418,6.627003418,19475.91146,19.47591146,4556.699544,4.556699544,402.0032247,403.316508,402.4222616,232.0689341,-1,1,60,3.6,33.68296687,21,119.06
2019-05-31 13:45:00,1981,0,0,0,118.86,201.3333333,2.013333333,45.34534535,1716.12,5.7204,0.879999995,0.879999995,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,35.33333333,103.3333333,51.66666667,0,0,403.9364217,405.0577698,404.7089437,0,0.8614253,0.881585419,23.83523051,0.023835231,50.00777817,0.058640411,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,4076,244.56,0,0,405.4666748,405.8999939,405.9666646,40.16666667,41.23333232,43.03333282,24.59999975,0.846666674,0,-3,0,0,24850.5,9315.299805,0.84239465,84.239465,50.00620778,32.800958,33.40332413,34.73034541,6368.567546,6.368567546,6551.247721,6.551247721,6896.580404,6.896580404,19865.60612,19.86560612,4687.6875,4.6876875,403.5021769,404.619578,404.2106934,233.1125997,-1,1,60,3.6,33.76254018,21,118.86
2019-05-31 14:00:00,1976.666667,0,0,0,118.6,198,1.98,44.59459459,1678.32,5.5944,0.886666656,0.886666656,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,36,103.6666667,51.83333333,0,0,404.8634847,406.0945638,405.6568705,0,0.861479819,0.878712455,21.54724058,0.021547241,49.99791336,0.05334136,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,4114.666667,246.88,0,0,406.5999959,407.0666606,407.1666667,41.73333359,42.63333257,43.30000051,25.36666679,0.846666674,0,-3,0,0,24850.5,9315.299805,0.840830644,84.0830644,49.99667231,33.70786794,34.35640717,34.34448369,6577.39502,6.57739502,6771.302409,6.771302409,6783.471517,6.783471517,20129.17448,20.12917448,4787.160156,4.787160156,404.5118205,405.6525574,405.0408834,233.5963287,-1,1,56,3.36,33.73722076,21,118.6
2019-05-31 14:15:00,1977.333333,0,0,0,118.64,195,1.95,43.91891892,1644.3,5.481,0.906666676,0.906666676,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,34.33333333,102.3333333,51.16666667,0,0,404.1088562,405.4276123,404.8810221,0,0.835943957,0.894858619,25.69593366,0.025695934,49.99083201,0.064024771,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,3935.333333,236.12,0,0,405.8333333,406.3666585,406.3666687,39.30000051,40.36666616,41.09999975,23.76666705,0.839999994,0,-3,0,0,24850.5,9315.299805,0.834783534,83.47835342,49.99149195,32.08007622,32.75784238,33.08793513,6189.600423,6.189600423,6404.649251,6.404649251,6492.312012,6.492312012,19086.5612,19.0865612,4596.114746,4.596114746,403.8249207,404.9115194,404.3172709,233.1989848,-1,1,56,3.36,33.67332204,21,118.64
2019-05-31 14:30:00,1965,0,0,0,117.9,192,1.92,43.24324324,1610.28,5.3676,0.893333336,0.893333336,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,35.33333333,103,51.5,0,0,405.1389364,406.3248901,406.0811971,0,0.861160179,0.912118455,24.14770444,0.024147704,49.9959081,0.05811467,0,0,0,0,0,-107,-107,0,0,30.6666673,30.6666673,4109,246.54,0,0,406.3333333,406.8333333,406.8666687,39.83333333,40.69999949,41.33333333,24.09999975,0.843333324,0,-3,0,0,24850.5,9315.299805,0.838981191,83.89811913,49.99500148,33.06217257,33.5297788,33.7411499,6455.250163,6.455250163,6598.818359,6.598818359,6658.385742,6.658385742,19694.61784,19.69461784,4701.909342,4.701909342,404.7810262,405.8397217,405.5003764,233.8339081,-1,1,58,3.48,33.42496236,21,117.9
2019-05-31 14:45:00,1939.666667,0,2244,134.64,251.02,190.3333333,1.903333333,42.86786787,1591.38,5.3046,0.883333325,0.883333325,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.766666691,17.71333331,-1.766666691,2244,134.64,33,61.33333333,30.66666667,-0.666666667,0.666666667,4.566666563,-1,1,36,103.3333333,51.66666667,0,0,405.4442139,406.6578674,406.5182597,17.74891853,23.15657181,24.3329912,10205.19734,10.20519734,50.00676854,0.470418078,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,4041.333333,242.48,2260.666667,135.64,407.4000041,407.7666728,408.0333252,65.0333341,67.00000254,67.73333104,39.36666679,0.839999994,0,-3,0,0.011111111,24850.5332,9315.299805,0.855435352,85.54353515,50.00511297,32.74653943,33.21800232,35.40218608,6513.718587,6.513718587,6633.947103,6.633947103,7177.05485,7.17705485,20352.21615,20.35221615,5003.590332,5.003590332,405.3957214,406.4227295,406.0799357,234.2179362,-1,1,60,3.6,33.4189326,24.33333333,116.38
2019-05-31 15:00:00,1939,0,3380.333333,202.82,319.16,191.6666667,1.916666667,43.16816817,1606.5,5.355,0.843333324,0.843333324,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3380.333333,202.82,50,92,46,-1,1,6.133333206,-1,1,36.66666667,104,52,0,0,403.7890218,404.8823954,404.5914815,26.57586543,34.44202169,35.90342585,15255.91569,15.25591569,49.99716441,0.674053828,0,0,0,0,0,-107,-107,0,0,30.80000051,30.80000051,4234,254.04,3391.333333,203.48,406.0666707,406.4666748,406.5333354,78.66666667,81.46666718,81.30000051,47.53333282,0.839999974,0,-3,0,0.016666667,24850.59961,9315.299805,0.865064243,86.50642435,49.99738057,34.07974625,34.75205485,35.17422485,6826.778971,6.826778971,7024.166829,7.024166829,7155.531738,7.155531738,20931.05924,20.93105924,4956.998047,4.956998047,403.9276835,404.6895854,404.5285136,233.3015645,-1,1,52,3.12,33.35503515,26,116.34
2019-05-31 15:15:00,1935.666667,0,3380.333333,202.82,318.96,193,1.93,43.46846847,1621.62,5.4054,0.816666663,0.816666663,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3380.333333,202.82,49.66666667,92,46,-1,1,6.033333302,-1,1,35.33333333,103,51.5,0,0,403.572052,404.8322957,404.5392761,26.53503736,34.24625397,35.96825536,15234.75846,15.23475846,50.00961177,0.674485147,0,0,0,0,0,-107,-107,0,0,31.23333295,31.23333295,3987.333333,239.24,3391.666667,203.5,405.9666748,406.4333394,406.5333354,76.83333333,79.36666616,80.10000102,46.29999924,0.833333313,0,-3,0,0.016666667,24850.9668,9315.299805,0.861649533,86.16495331,50.01221593,32.31415939,32.89494578,33.90061824,6428.263021,6.428263021,6612.913737,6.612913737,6872.168132,6.872168132,19967.26172,19.96726172,4686.494954,4.686494954,403.4389038,404.7493693,404.2885539,233.0662435,-1,1,58,3.48,33.4225502,26,116.14
2019-05-31 15:30:00,1961,0,3371.333333,202.28,319.94,194.3333333,1.943333333,43.76876877,1636.74,5.4558,0.779999991,0.779999991,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3371.333333,202.28,49.66666667,92,46,-1,1,6.033333302,-1,1,34.33333333,103,51.5,0,0,403.6343384,404.7179769,404.4432882,26.67553775,34.54517873,35.96518071,15260.05306,15.26005306,49.98546473,0.672734936,0,0,0,0,0,-107,-107,0,0,31.29999987,31.29999987,3885,233.1,3388,203.28,406.0666606,406.4666646,406.5999959,76.13333384,78.96666718,79,45.76666768,0.833333313,0,-3,0,0.016666667,24851.23372,9315.299805,0.859854678,85.98546783,49.98376211,32.07676188,32.65946261,34.28743871,6365.311523,6.365311523,6540.459961,6.540459961,6959.554525,6.959554525,19938.39323,19.93839323,4825.111654,4.825111654,403.6354167,404.7463582,404.2705078,233.1340078,-1,1,58,3.48,33.43701808,26,117.66
2019-05-31 15:45:00,1973.666667,0,3379,202.74,321.16,196.3333333,1.963333333,44.21921922,1659.42,5.5314,0.776666641,0.776666641,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3379,202.74,49.66666667,92,46,-1,1,6.066666762,-1,1,32,101.3333333,50.66666667,0,0,403.9978129,404.9901225,404.8889465,26.86631203,34.33537547,36.11408997,15243.80697,15.24380697,49.99135081,0.670465708,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3659.333333,219.56,3389,203.34,406.6500092,406.9499969,407.0500031,74.04999924,76.04999924,78.70000076,44.54999924,0.829999983,0,-2,0,0.016666667,24851.40039,9315.299805,0.848903477,84.89034772,49.99050522,29.29231135,29.61292394,30.7098484,5776.740885,5.776740885,5868.901855,5.868901855,6133.576986,6.133576986,17759.83594,17.75983594,4265.706868,4.265706868,404.0609029,404.9718831,404.6164347,233.4166768,-1,1,58,3.48,33.84813944,26,118.42
2019-05-31 16:00:00,1914.333333,0,3365,201.9,316.76,198.3333333,1.983333333,44.66966967,1682.1,5.607,0.779999971,0.779999971,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,49.33333333,92,46,-1,1,6.033333302,-1,1,31.33333333,100.6666667,50.33333333,0,0,403.9303284,405.1849162,405.0795797,26.65528552,34.29447428,36.4708519,15271.41341,15.27141341,50.00624466,0.670773645,0,0,0,0,0,-107,-107,0,0,31.00000064,31.00000064,3485.666667,209.14,3377,202.62,405.9499969,406.4499969,406.6000061,73.80000305,76.29999924,76.75,43.89999962,0.824999988,0,-2,0,0.016666667,24851.80078,9315.299805,0.850146671,85.01466711,50.00629425,28.46463521,28.9339606,31.1897227,5596.96582,5.59696582,5709.411133,5.709411133,6287.048828,6.287048828,17625.14453,17.62514453,4291.442708,4.291442708,403.8938192,405.0629374,405.1071879,233.5048625,-1,1,54,3.24,33.09220759,26,114.86
2019-05-31 16:15:00,1708.666667,0,0,0,102.52,198.3333333,1.983333333,44.66966967,1682.1,5.607,0.776666641,0.776666641,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.099999905,-1,1,33.33333333,102.3333333,51.16666667,0,0,404.5508423,406.1516724,405.8605347,0.104613344,0.857904712,0.898824255,37.01104291,0.037011043,50.00950495,0.084509439,0,0,0,0,0,-107,-107,0,0,31.19999949,31.19999949,3568.666667,214.12,0,0,406.5666707,407.0999959,407.1333313,38.96666718,39.96666718,42.43333308,24,0.843333324,0,-3,0,0,24851.90039,9315.299805,0.833747605,83.37476055,50.00851186,31.09292285,31.72931989,33.38207181,5979.801758,5.979801758,6183.603516,6.183603516,6585.657715,6.585657715,18762.95833,18.76295833,4649.202799,4.649202799,404.2159424,405.7093913,405.3251546,233.6302795,-1,1,40,2.4,31.63821411,21,102.52
2019-05-31 16:30:00,1603.666667,0,0,0,96.22,195.6666667,1.956666667,44.06906907,1651.86,5.5062,0.769999981,0.769999981,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,34.33333333,102.3333333,51.16666667,0,0,404.7698263,405.8391622,405.7230835,0,0.910271684,0.933409135,21.64052836,0.021640528,49.98419952,0.050291967,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3657.666667,219.46,0,0,407.1333313,407.6666565,407.6666667,38.76666641,39.56666692,39.93333308,23.23333295,0.833333313,0,-3,0,0,24851.90039,9315.299805,0.835080723,83.5080723,49.98566818,32.46075122,32.94559733,33.40327454,6294.854655,6.294854655,6436.577962,6.436577962,6556.347493,6.556347493,19316.16732,19.31616732,4656.101888,4.656101888,404.4027608,405.4546305,405.1779175,233.6586456,-1,1,10,0.6,30.72193273,21,96.22
2019-05-31 16:45:00,1591,0,0,0,95.46,193,1.93,43.46846847,1621.62,5.4054,0.779999971,0.779999971,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.966666698,-1,1,33.66666667,102.6666667,51.33333333,0,0,404.9466858,405.9463196,405.6496379,0,0.87929525,0.922438343,25.30696932,0.025306969,49.99038061,0.059984919,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3499.333333,209.96,0,0,407,407.4000041,407.3666687,36.9666659,37.8333346,38.23333359,22.06666629,0.829999983,0,-3,0,0,24851.90039,9315.299805,0.831904411,83.19044113,49.99074046,31.27013461,31.76533254,32.00118701,6034.809082,6.034809082,6194.951009,6.194951009,6261.451823,6.261451823,18502.34245,18.50234245,4428.083984,4.428083984,404.6117045,405.5081278,405.0976359,233.6581217,-1,1,12,0.72,31.0064621,21,95.46
2019-05-31 17:00:00,1585.333333,0,0,0,95.12,190,1.9,42.79279279,1587.6,5.292,0.803333342,0.803333342,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,33,102,51,0,0,404.2162984,405.860616,405.4356791,0,0.896101574,0.926582992,22.66965548,0.022669655,50.01579539,0.053233641,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3400.666667,204.04,0,0,406.6666768,407.3333333,407.3999939,37.59999975,38.73333232,40.70000076,23.06666629,0.836666644,0,-3,0,0,24851.90039,9315.299805,0.831659834,83.16598336,50.01444372,30.6469593,31.41428185,31.64205488,5902.848145,5.902848145,6119.389811,6.119389811,6196.502279,6.196502279,18191.67383,18.19167383,4323.749512,4.323749512,404.0471191,405.4226074,405.0080872,233.4653931,-1,1,0,0,30.79306602,21,95.12
2019-05-31 17:15:00,1573.666667,0,0,0,94.42,187,1.87,42.11711712,1553.58,5.1786,0.796666682,0.796666682,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.866666714,-1,1,34.33333333,102.6666667,51.33333333,0,0,402.9769796,404.5277913,403.7787577,0,0.884106338,0.900956511,23.61110051,0.023611101,49.99031067,0.057060173,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3557.333333,213.44,0,0,404.8333333,405.5999959,405.4666646,38.83333206,40,40.46666718,23.46666718,0.839999974,0,-3,0,0,24851.90039,9315.299805,0.839351734,83.93517335,49.98708725,31.76079559,32.52789688,33.63398488,6138.914225,6.138914225,6350.526855,6.350526855,6645.743978,6.645743978,19109.31055,19.10931055,4563.368652,4.563368652,402.8296204,404.1052246,403.304952,232.5357107,-1,1,8,0.48,30.71711032,21,94.42
2019-05-31 17:30:00,1564,0,0,0,93.84,184,1.84,41.44144144,1519.56,5.0652,0.803333342,0.803333342,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.700000048,-1,1,35,102.6666667,51.33333333,0,0,403.3960876,404.6674093,404.2931824,0,0.890841901,0.921686987,23.49170939,0.023491709,49.9904391,0.05595277,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3605.333333,216.32,0,0,405.7333374,406.2333272,406.1999919,39,40.03333282,40.63333384,23.53333346,0.836666644,0,-3,0,0,24851.90039,9315.299805,0.837875028,83.78750285,49.98812612,32.70617104,33.39799817,33.79108365,6330.38151,6.33038151,6532.873372,6.532873372,6642.710286,6.642710286,19510.47917,19.51047917,4689.391439,4.689391439,403.0680339,404.2755432,403.6960653,232.8213704,-1,1,0,0,30.61704318,21,93.84
2019-05-31 17:45:00,1566.666667,0,0,0,94,181,1.81,40.76576577,1485.54,4.9518,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.666666667,-1,1,35,103,51.5,0,0,403.1964315,404.6298218,404.102061,0,0.866189837,0.918738584,20.77348836,0.020773488,50.00708008,0.050096472,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3645.666667,218.74,0,0,404.799998,405.3333333,405.3000081,39.63333257,40.6666654,40.86666616,23.86666679,0.839999974,0,-3,0,0,24851.90039,9315.299805,0.838769178,83.87691776,50.00499598,32.9472243,33.63144938,33.58214442,6384.524089,6.384524089,6588.457357,6.588457357,6605.850423,6.605850423,19579.89779,19.57989779,4617.919434,4.617919434,402.9543762,404.1373393,403.5158997,232.6839142,-1,1,0,0,30.58087413,21,94
2019-05-31 18:00:00,1582.666667,0,3383.666667,203.02,297.98,180.6666667,1.806666667,40.69069069,1481.76,4.9392,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,3383.666667,203.02,50,92,46,-1,1,6.099999905,-1,1,35.33333333,103,51.5,0,0,401.9874166,403.2610779,402.9520467,26.48814964,34.79585266,35.96267319,15282.65039,15.28265039,50.00818253,0.675782959,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,3653.666667,219.22,3378,202.68,404.4666646,405,404.9333293,77.06666565,80.63333384,81.39999898,46.79999924,0.839999974,0,-3,0,0.016666667,24852.0332,9315.299805,0.862470627,86.24706268,50.00252024,32.46610324,33.27384059,33.743728,6448.82194,6.44882194,6684.45931,6.68445931,6821.102214,6.821102214,19960.59375,19.96059375,4686.460612,4.686460612,402.2212423,403.1025391,402.7086182,232.3058217,-1,1,0,0,30.70264308,26,94.96
2019-05-31 18:15:00,1771,0,3365,201.9,308.16,182,1.82,40.99099099,1496.88,4.9896,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,3365,201.9,50,92,46,-1,1,6.033333302,-1,1,33.66666667,102.3333333,51.16666667,0,0,401.6537272,402.990153,402.7938741,26.30337652,34.50330098,36.02057521,15261.54362,15.26154362,49.97751999,0.678216298,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,3651.666667,219.1,3389,203.34,403.9666646,404.4666748,404.5333455,75.29999797,78.73333232,78.03333028,45.16666794,0.829999983,0,-3,0,0.016666667,24852.26628,9315.299805,0.86278981,86.27898097,49.97755559,31.4175841,32.16380564,33.93408648,6227.844564,6.227844564,6441.516927,6.441516927,6898.61263,6.89861263,19554.94727,19.55494727,4671.152018,4.671152018,401.5098979,403.0643107,402.419515,231.9541321,-1,1,0,0,32.00472641,26,106.26
2019-05-31 18:30:00,1805.666667,0,3376.333333,202.58,310.92,183.6666667,1.836666667,41.36636637,1515.78,5.0526,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,3376.333333,202.58,49.66666667,92,46,-1,1,6.133333206,-1,1,35.33333333,103,51.5,0,0,401.6604106,402.782725,402.5743205,26.52447573,34.72636541,35.85685984,15258.99154,15.25899154,49.9839414,0.676377058,0,0,0,0,0,-107,-107,0,0,31,31,3896.333333,233.78,3384.333333,203.06,404.0999959,404.3666585,404.4666646,76.73333232,79.26666768,80.39999898,46.1666654,0.836666644,0,-3,0,0.016666667,24852.40039,9315.299805,0.863352497,86.33524974,49.98246511,32.49911118,33.24909719,34.91841825,6448.364421,6.448364421,6675.507813,6.675507813,7100.454264,7.100454264,20101.47721,20.10147721,4825.540365,4.825540365,401.8572998,402.5985718,402.3562012,232.1416473,-1,1,24,1.44,31.42361069,26,108.34
2019-05-31 18:45:00,1492.666667,0,3374.666667,202.48,292.04,184.6666667,1.846666667,41.59159159,1527.12,5.0904,0.773333311,0.773333311,26.56666629,-26.56666629,6.333333715,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3374.666667,202.48,49.66666667,92,46,-1,1,6.166666508,-1,1,36.66666667,103.6666667,51.83333333,0,0,401.9457092,403.3080037,402.8618469,26.62160556,34.69505437,35.94251506,15253.85221,15.25385221,49.97421519,0.67446057,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3738.333333,224.3,3374.666667,202.48,404.299998,404.700002,404.7666728,78.96666718,82.26666768,83.13333384,47.9666659,0.839999994,0,-3,0,0.016666667,24852.76628,9315.299805,0.864890258,86.48902575,49.97280502,33.44303004,34.11966832,36.05715688,6663.371257,6.663371257,6861.620443,6.861620443,7342.368652,7.342368652,20842.08333,20.84208333,5079.398275,5.079398275,402.1666158,403.1914876,402.6322734,232.2381236,-1,1,22,1.32,30.48442268,26,89.56
2019-05-31 19:00:00,1791,0,3374,202.44,309.9,186.3333333,1.863333333,41.96696697,1546.02,5.1534,0.790000021,0.790000021,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3374,202.44,50,92,46,-1,1,6.066666603,-1,1,36.33333333,103.6666667,51.83333333,0,0,402.3612874,403.893748,403.354421,26.48421987,34.9763972,36.08419545,15297.6849,15.2976849,49.99979782,0.67357705,0,0,0,0,0,-107,-107,0,0,31,31,4058.666667,243.52,3377,202.62,404.6666667,405.200002,405.3000081,78.66666667,81.89999898,81.16666412,47.29999924,0.836666644,0,-3,0,0.016666667,24852.90039,9315.299805,0.864619811,86.46198114,49.9986941,33.66444016,34.53875224,35.99359131,6687.508789,6.687508789,6948.307292,6.948307292,7332.72526,7.33272526,20992.47461,20.99247461,5095.467936,5.095467936,402.2383321,403.6930339,403.1682231,232.3732402,-1,1,24,1.44,32.24585342,26,107.46
2019-05-31 19:15:00,1809.666667,0,3375.333333,202.52,311.1,187.6666667,1.876666667,42.26726727,1561.14,5.2038,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.333333,202.52,49.66666667,92,46,-1,1,6.066666603,-1,1,34.66666667,103,51.5,0,0,402.583964,404.2181803,403.6168009,26.56043816,35.21044413,36.26279195,15344.90723,15.34490723,49.9913826,0.671832343,0,0,0,0,0,-107,-107,0,0,31.29999987,31.29999987,3836.666667,230.2,3385.666667,203.14,404.9333293,405.5333354,405.3666687,76.26666768,80.33333333,81.03333282,46.36666616,0.833333313,0,-3,0,0.016666667,24853.19922,9315.299805,0.855207741,85.52077413,49.98724365,31.9044927,32.90353266,33.52966563,6278.37793,6.27837793,6573.657878,6.573657878,6745.934733,6.745934733,19581.05599,19.58105599,4653.988281,4.653988281,402.7122396,404.1494446,403.4158122,232.5728963,-1,1,44,2.64,32.23259099,26,108.58
2019-05-31 19:30:00,1831.666667,0,3376.333333,202.58,312.48,188.6666667,1.886666667,42.49249249,1572.48,5.2416,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3376.333333,202.58,49.66666667,92,46,-1,1,6.133333206,-1,1,35,103,51.5,0,0,402.7692159,404.2489726,403.6299947,26.52295494,35.04242071,36.03198369,15315.42839,15.31542839,49.99539057,0.673419098,0,0,0,0,0,-107,-107,0,0,31.19999949,31.19999949,3883,232.98,3393.666667,203.62,405.0666606,405.5999959,405.5666606,76.06666819,80.26666514,79.06666819,45.90000025,0.829999983,0,-3,0,0.016666667,24853.46615,9315.299805,0.859202743,85.92027426,49.99502182,32.3034509,33.19335556,34.54946009,6372.867025,6.372867025,6647.668294,6.647668294,7008.632161,7.008632161,20027.53255,20.02753255,4863.727539,4.863727539,402.8371684,404.049408,403.5545858,232.6905619,-1,1,52,3.12,32.48336156,26,109.9
2019-05-31 19:45:00,1834,0,3364.333333,201.86,311.9,190.3333333,1.903333333,42.86786787,1591.38,5.3046,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3364.333333,201.86,50,92,46,-1,1,6.099999905,-1,1,35,102.6666667,51.33333333,0,0,403.0649923,404.1457926,403.8704224,26.54610062,34.97996521,35.91349538,15286.41895,15.28641895,49.99614588,0.673013886,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,3837,230.22,3398.666667,203.92,405.0333354,405.5666606,405.4666748,76.23333486,80.13333384,80.46666463,46.30000051,0.833333313,0,-3,0,0.016666667,24853.76628,9315.299805,0.860028684,86.00286841,50.0008138,32.22529984,33.118632,34.67962519,6366.909342,6.366909342,6642.228516,6.642228516,7056.314128,7.056314128,20056.06771,20.05606771,4866.864746,4.866864746,402.9838257,404.0762736,403.7660014,232.7838847,-1,1,50,3,32.35677083,26,110.04
