TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-05-31 20:00:00,1835,0,0,0,110.1,189,1.89,42.56756757,1576.26,5.2542,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.066666603,-1,1,33.33333333,101.6666667,50.83333333,0,0,404.0129395,405.745107,405.0134786,0,0.908176442,0.949582239,24.41286596,0.024412866,50.00582886,0.056346757,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3678.666667,220.72,0,0,405.5,406.3000081,406.1000061,38.06666692,39.43333435,39.43333308,22.90000025,0.836666644,0,-3,0,0,24853.90039,9315.299805,0.832368433,83.23684335,50.00511297,31.08263906,31.94288508,31.94095167,5970.109049,5.970109049,6233.832357,6.233832357,6260.930664,6.260930664,18470.1875,18.4701875,4425.316895,4.425316895,403.7103577,405.305308,404.496165,233.1490224,-1,1,50,3,32.33386358,21,110.1
2019-05-31 20:15:00,1816.333333,0,0,0,108.98,186.3333333,1.863333333,41.96696697,1546.02,5.1534,0.773333311,0.773333311,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3,-1,1,34.33333333,102.6666667,51.33333333,0,0,403.7808634,405.6948446,404.8922323,0,0.954329669,0.963648438,25.49828211,0.025498282,50.00078201,0.057316508,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,3796.333333,227.78,0,0,405.7999878,406.6000061,406.3999939,39.90000153,41.40000153,41.09999847,24.10000038,0.839999974,0,-1,0,0,24853.90039,9315.299805,0.836680353,83.66803527,49.99560038,32.12801425,33.17739423,33.04754194,6209.053548,6.209053548,6495.181478,6.495181478,6503.59375,6.50359375,19180.33529,19.18033529,4545.611328,4.545611328,403.4006144,405.2255249,404.2628174,232.9325155,-1,1,52,3.12,32.35074234,21,108.98
2019-05-31 20:30:00,1817,0,0,0,109.02,183,1.83,41.21621622,1508.22,5.0274,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.966666698,-1,1,35.66666667,103.3333333,51.66666667,0,0,403.8423564,405.5847371,405.0149841,0,0.92748483,0.949437261,23.55101458,0.023551015,50.00672277,0.053713625,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3970,238.2,0,0,405.6666667,406.3666585,406.2000122,40.59999975,41.93333308,42.23333232,24.59999975,0.839999974,0,-3,0,0,24853.90039,9315.299805,0.84233133,84.233133,50.00413386,33.62890752,34.56022517,34.92856979,6553.844076,6.553844076,6798.033691,6.798033691,6926.07373,6.92607373,20233.56771,20.23356771,4868.419759,4.868419759,403.5421448,404.9261475,404.4051921,233.1284281,-1,1,46,2.76,32.24103038,21,109.02
2019-05-31 20:45:00,1823.666667,0,0,0,109.42,180,1.8,40.54054054,1474.2,4.914,0.796666682,0.796666682,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,35.33333333,103,51.5,0,0,403.916097,405.5608114,405.0638733,0,0.891044974,0.95125109,22.30489858,0.022304899,49.98086166,0.051658396,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3918,235.08,0,0,405.6333415,406.3333232,406.3333333,39.06666692,40.56666819,40.39999898,23.66666667,0.839999974,0,-3,0,0,24853.90039,9315.299805,0.841030856,84.1030856,49.98324458,33.43717957,34.36721166,34.3638382,6495.03125,6.49503125,6754.827474,6.754827474,6797.556803,6.797556803,20021.15885,20.02115885,4693.354004,4.693354004,403.4012044,405.0293477,404.1660563,232.9311473,-1,1,48,2.88,32.26876068,21,109.42
2019-05-31 21:00:00,1820.333333,0,0,0,109.22,177,1.77,39.86486486,1440.18,4.8006,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.833333333,-1,1,36.66666667,103.6666667,51.83333333,0,0,403.7935994,405.5934652,404.6584269,0,0.910493612,0.953534464,24.52404531,0.024524045,49.98465983,0.056252067,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4097.333333,245.84,0,0,405.7333374,406.4333293,406.200002,42.06666692,43.43333308,44.90000025,25.93333308,0.846666674,0,-3,0,0,24853.90039,9315.299805,0.84259663,84.25966303,49.98879623,34.22359594,35.15368652,34.97769928,6646.394206,6.646394206,6950.507161,6.950507161,6931.202799,6.931202799,20531.0931,20.5310931,4841.983398,4.841983398,403.4347331,405.1448161,403.9447835,232.8499349,-1,1,50,3,32.22415161,21,109.22
2019-05-31 21:15:00,1817.666667,0,0,0,109.06,173.6666667,1.736666667,39.11411411,1402.38,4.6746,0.819999993,0.819999993,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.733333349,-1,1,34.66666667,103,51.5,0,0,402.3652242,404.6719869,403.7783203,0,0.874265631,0.929956814,22.65334892,0.022653349,50.00681686,0.054308861,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3779,226.74,0,0,404.1666667,405.0666707,404.8333232,39.66666667,41.4666659,42.70000076,24.43333308,0.846666674,0,-3,0,0,24853.90039,9315.299805,0.839131673,83.91316732,50.00728861,31.82891019,33.01469676,33.88191732,6125.066406,6.125066406,6453.315755,6.453315755,6715.886068,6.715886068,19307.47201,19.30747201,4685.816732,4.685816732,402.2771708,404.02771,403.3392029,232.415156,-1,1,42,2.52,32.4459877,21,109.06
2019-05-31 21:30:00,1825.666667,0,0,0,109.54,171,1.71,38.51351351,1372.14,4.5738,0.836666644,0.836666644,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.666666667,-1,1,36,103.6666667,51.83333333,0,0,402.2182719,404.0918986,403.3690898,0,0.962469121,1.009055257,25.47420947,0.025474209,50.01598485,0.055407836,0,0,0,0,0,-107,-107,0,0,30.59999975,30.59999975,4024,241.44,0,0,404.1333313,404.9333394,404.799998,40.06666692,41.56666692,41.63333384,24.29999987,0.843333324,0,-3,0,0,24853.90039,9315.299805,0.842643996,84.26439961,50.0147845,34.17074331,35.28016663,35.12777074,6614.189941,6.614189941,6934.376465,6.934376465,6947.725098,6.947725098,20520.27214,20.52027214,4878.784831,4.878784831,401.9547628,403.3725789,402.8701681,232.2252401,-1,1,48,2.88,32.25670369,21,109.54
2019-05-31 21:45:00,1774.333333,0,1123.666667,67.42,173.88,167.3333333,1.673333333,37.68768769,1330.56,4.4352,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.833333333,17.64666667,-1.833333333,1123.666667,67.42,16.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,3.699999968,-1,1,35.33333333,103.6666667,51.83333333,0,0,402.8309021,404.7218018,403.9633077,8.833757401,12.26975272,12.71677196,5170.877356,5.170877356,50.01921463,0.26365395,0,0,0,0,0,-107,-107,0,0,31.23333359,31.23333359,3863.666667,231.82,1133.333333,68,404.6000061,405.3666585,405.3333333,54.03333282,56.69999949,56.40000025,32.96666718,0.846666674,0,-3,0,0.005555556,24853.90039,9315.299805,0.847555935,84.75559354,50.01767095,32.38511785,33.43186442,33.66669846,6302.600749,6.302600749,6630.102865,6.630102865,6711.712891,6.711712891,19582.80794,19.58280794,4677.478353,4.677478353,402.5051168,404.4627279,403.3167725,232.4142812,-1,1,50,3,32.2060655,22.66666667,106.46
2019-05-31 22:00:00,1785,0,3355.333333,201.32,308.42,168.3333333,1.683333333,37.91291291,1341.9,4.473,0.836666644,0.836666644,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3355.333333,201.32,50,92,46,-1,1,6.133333206,-1,1,32.66666667,101.6666667,50.83333333,0,0,402.7350769,404.7129924,403.9451803,26.21017838,34.76074219,36.04987971,15349.26693,15.34926693,49.98425674,0.678458333,0,0,0,0,0,-107,-107,0,0,30.60000038,30.60000038,3560.666667,213.64,3398.666667,203.92,405.8666789,406.4666646,406.4666646,73.40000153,77.26666514,77.89999898,44.5333341,0.829999983,0,-3,0,0.016666667,24854.0332,9315.299805,0.855733713,85.57337125,49.98103078,30.17485936,31.21244176,31.56605466,5936.533366,5.936533366,6241.162598,6.241162598,6369.209961,6.369209961,18546.90495,18.54690495,4335.241211,4.335241211,402.8358154,404.7237345,403.9096273,232.6464589,-1,1,44,2.64,31.77324486,26,107.1
2019-05-31 22:15:00,1790,0,3374,202.44,309.84,170.6666667,1.706666667,38.43843844,1368.36,4.5612,0.850000004,0.850000004,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3374,202.44,50,92,46,-1,1,6.133333206,-1,1,32.33333333,101.3333333,50.66666667,0,0,404.2310893,405.7802531,405.4865316,26.39431381,34.44677862,36.17577362,15324.56576,15.32456576,50.01982625,0.675144911,0,0,0,0,0,-107,-107,0,0,30.8333327,30.8333327,3562.666667,213.76,3395.333333,203.72,406.5,407.1333313,407.200002,71.69999949,75.30000051,75.19999949,43.09999975,0.823333323,0,-3,0,0.016666667,24854.23307,9315.299805,0.854065975,85.40659746,50.01739248,28.9637483,29.71719805,31.60415268,5711.663086,5.711663086,5920.375488,5.920375488,6412.690267,6.412690267,18070.59961,18.07059961,4348.530599,4.348530599,404.3949178,405.6506653,405.3837585,233.6780039,-1,1,40,2.4,32.15422503,26,107.4
2019-05-31 22:30:00,1790.666667,0,3367.666667,202.06,309.5,173,1.73,38.96396396,1394.82,4.6494,0.839999994,0.839999994,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3367.666667,202.06,50,92,46,-1,1,6.166666508,-1,1,30,100,50,0,0,405.4649862,406.9672953,406.8511454,26.3851649,34.43656031,36.10496775,15348.65169,15.34865169,50.00155512,0.674755355,0,0,0,0,0,-107,-107,0,0,30.86666616,30.86666616,3229.333333,193.76,3373.333333,202.4,407.7666626,408.4666646,408.5666606,68.43333435,71.83333333,73.20000203,41.23333359,0.819999993,0,-3,0,0.016666667,24854.56641,9315.299805,0.846180916,84.61809158,50.00230153,26.49911245,27.31878344,29.07128207,5198.861328,5.198861328,5402.315755,5.402315755,5854.604329,5.854604329,16473.83008,16.47383008,3862.198324,3.862198324,405.5816854,406.9684652,406.6054484,234.4056396,-1,1,36,2.16,31.94926707,26,107.44
2019-05-31 22:45:00,1787.666667,0,3361.333333,201.68,308.94,176,1.76,39.63963964,1428.84,4.7628,0.833333313,0.833333313,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361.333333,201.68,49.66666667,92,46,-1,1,6.166666508,-1,1,29,99.33333333,49.66666667,0,0,406.0657145,407.7954,407.5091146,26.23370552,34.46490733,36.18185806,15397.34993,15.39734993,50.01678975,0.676039994,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3083,184.98,3384,203.04,408.5666707,409.1666667,409.200002,67.53333282,70.99999746,73.96666718,41.06666565,0.819999993,0,-3,0,0.016666667,24854.80078,9315.299805,0.838191211,83.81912112,50.01600266,24.89438184,25.70755132,26.4547952,4843.600423,4.843600423,5071.603027,5.071603027,5270.371908,5.270371908,15185.57552,15.18557552,3582.345378,3.582345378,406.1311442,407.7885335,407.4484151,234.695577,-1,1,34,2.04,32.11443837,26,107.26
2019-05-31 23:00:00,1786.666667,0,3368.333333,202.1,309.3,178.6666667,1.786666667,40.24024024,1459.08,4.8636,0.839999974,0.839999974,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3368.333333,202.1,50,92,46,-1,1,6,-1,1,28,98.33333333,49.16666667,0,0,406.0921427,407.8580017,407.6367086,26.20492363,34.51180776,36.23611705,15398.8444,15.3988444,49.9907163,0.675474107,0,0,0,0,0,-107,-107,0,0,31.03333282,31.03333282,2830,169.8,3371,202.26,408.5666707,409.2333374,409.3666687,66.5,70.06666565,70.90000153,39.86666616,0.813333333,0,-3,0,0.016666667,24854.80078,9315.299805,0.832934598,83.29345981,49.99283218,23.84530767,24.65586344,25.33064461,4607.462077,4.607462077,4838.513835,4.838513835,5016.079753,5.016079753,14490.93164,14.49093164,3406.781413,3.406781413,406.2371012,407.9163106,407.6017354,234.7655843,-1,1,44,2.64,32.02883848,26.33333333,107.2
2019-05-31 23:15:00,1784.333333,0,3370,202.2,309.26,181.3333333,1.813333333,40.84084084,1489.32,4.9644,0.833333313,0.833333313,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,50,92,46,-1,1,6.099999905,-1,1,28,98.33333333,49.16666667,0,0,404.6358643,406.3313497,406.2236735,26.3413372,34.54462179,36.42956034,15399.85514,15.39985514,50.02223206,0.675433179,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,2903.333333,174.2,3367.333333,202.04,407.299998,408.0666707,408.200002,67.03333282,70.83333333,71.43333435,40.16666667,0.813333333,0,-3,0,0.016666667,24855.03385,9315.299805,0.839221179,83.92211795,50.01785024,24.19131152,25.02058347,26.77571042,4693.043294,4.693043294,4895.748698,4.895748698,5355.122721,5.355122721,14957.14583,14.95714583,3573.910645,3.573910645,404.702596,406.3937276,406.0893758,233.8791097,-1,1,40,2.4,32.00110944,26,107.06
2019-05-31 23:30:00,1814,0,3370.666667,202.24,311.08,184,1.84,41.44144144,1519.56,5.0652,0.829999983,0.829999983,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370.666667,202.24,50,92,46,-1,1,6.099999905,-1,1,28.66666667,99,49.5,0,0,406.2880351,407.8080851,407.8689067,26.26580048,34.32782364,36.3680954,15380.92285,15.38092285,50.03077316,0.674438139,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,2941.666667,176.5,3387,203.22,408.3666585,408.9333293,409.1000061,66.73333486,70.26666768,71.39999898,40.06666565,0.813333333,0,-3,0,0.016666667,24855.5,9315.299805,0.835251451,83.52514505,50.02765783,24.79266421,25.52587891,26.5660553,4831.675293,4.831675293,5009.856771,5.009856771,5280.037598,5.280037598,15105.16797,15.10516797,3605.819661,3.605819661,406.4024353,407.8833415,407.7121379,234.9649455,-1,1,52,3.12,32.43754832,26,108.84
2019-05-31 23:45:00,1827,0,3366,201.96,311.58,187.3333333,1.873333333,42.19219219,1557.36,5.1912,0.839999974,0.839999974,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,49.66666667,92,46,-1,1,6.066666762,-1,1,27.33333333,98,49,0,0,406.9225769,408.4640299,408.4572957,26.25558345,34.2207756,36.23468145,15392.40723,15.39240723,50.05750529,0.675639371,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2754.666667,165.28,3382.666667,202.96,409.799998,410.4666646,410.700002,65.96666718,69.16666667,69.99999746,39.43333308,0.810000002,0,-3,0,0.016666667,24855.86719,9315.299805,0.833001951,83.30019514,50.05757141,23.34322484,23.93956566,25.55595843,4523.783366,4.523783366,4690.205729,4.690205729,5093.295736,5.093295736,14289.10417,14.28910417,3454.136475,3.454136475,407.083079,408.5456848,408.3971761,235.2985229,-1,1,50,3,32.43272527,26,109.62
2019-06-01 00:00:00,1859,0,3365,201.9,313.44,190.6666667,1.906666667,42.94294294,1595.16,5.3172,0.846666674,0.846666674,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,50,92,46,-1,1,6.166666667,-1,1,25.66666667,97.33333333,48.66666667,0,0,405.766215,407.7035319,407.4107463,26.35284106,34.61208598,36.59186808,15453.86882,15.45386882,49.98611577,0.674083233,0,0,0,0,0,-107,-107,0,0,31.1666673,31.1666673,2401.666667,144.1,3384,203.04,408.2333374,408.9999898,409,63.93333308,67.53333282,69.36666616,38.16666667,0.806666672,0,-3,0,0.016666667,24856,9315.299805,0.819312632,81.93126321,49.98505529,21.39374352,22.17124303,23.64075279,4020.903158,4.020903158,4280.523926,4.280523926,4634.027181,4.634027181,12955.27507,12.95527507,3137.801514,3.137801514,406.0026143,407.7875163,407.3651225,234.7009176,-1,1,48,2.88,32.62321599,26,111.54
2019-06-01 00:15:00,1999,0,3362,201.72,321.66,194.3333333,1.943333333,43.76876877,1636.74,5.4558,0.886666675,0.886666675,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,50,92,46,-1,1,6.099999905,-1,1,24.33333333,97.33333333,48.66666667,0,0,404.2587992,406.2909648,406.0265706,26.35929489,34.66250356,36.74158859,15456.62305,15.45662305,50.01634979,0.67513893,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,2129.666667,127.78,3377,202.62,407,407.7333272,407.8333232,62.26666768,65.8666687,67.46666718,36.86666616,0.803333342,0,-3,0,0.016666667,24856.36719,9315.299805,0.810034374,81.00343744,50.01762009,20.59436417,21.31252352,21.62540881,3837.986572,3.837986572,4073.871338,4.073871338,4134.132406,4.134132406,12058.8457,12.0588457,2818.40389,2.81840389,404.5788981,406.4256795,405.9940084,233.8285421,-1,1,56,3.36,33.78303401,26,119.94
2019-06-01 00:30:00,2061.333333,0,3362,201.72,325.4,198.3333333,1.983333333,44.66966967,1682.1,5.607,0.936666667,0.936666667,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,50,92,46,-1,1,6.099999905,-1,1,22.33333333,91,45.5,0,0,404.9921468,406.9213257,406.8730164,26.17813238,34.39493688,36.69547653,15467.19792,15.46719792,50.02748362,0.677803278,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1869,112.14,3371,202.26,407,407.7999878,408.1000061,56.79999924,60.79999924,61.20000076,33.09999847,0.790000021,0,-1,0,0.016666667,24856.5,9315.299805,0.77238214,77.23821402,50.02368673,15.8445708,17.08139737,17.75948207,2768.984782,2.768984782,3095.87085,3.09587085,3333.031901,3.333031901,9187.200846,9.187200846,2303.850993,2.303850993,405.4591166,407.0354207,407.0556437,234.439799,-1,1,68,4.08,31.04865901,26,123.68
2019-06-01 00:45:00,2047.333333,0,2238.333333,134.3,257.14,203,2.03,45.72072072,1735.02,5.7834,0.959999998,0.959999998,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.766666691,17.71333331,-1.766666691,2238.333333,134.3,33.33333333,61.33333333,30.66666667,-0.5,0.5,5.133333286,-1,1,22.66666667,90.33333333,45.16666667,0,0,406.3488566,408.2604675,408.3408813,17.560838,23.16415862,24.7276627,10330.72481,10.33072481,50.02534485,0.494478827,0,0,0,0,0,-107,-107,0,0,26.79999987,26.79999987,2120,127.2,2246,134.76,409.0999908,409.9000092,410.0499878,38.60000038,41.80000019,44.25,23.09999943,0.780000001,0,-2,0,0.008333333,24856.90039,9315.299805,0.762795667,76.27956669,50.02512995,16.6830438,18.01447233,17.91382472,2931.004232,2.931004232,3271.76416,3.27176416,3274.589925,3.274589925,9461.025065,9.461025065,2284.504639,2.284504639,406.486084,408.5015869,408.173584,234.9906871,-1,1,68,4.08,30.76533572,24.33333333,122.84
2019-06-01 01:00:00,1939,0,0,0,116.34,205,2.05,46.17117117,1757.7,5.859,0.966666659,0.966666659,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.099999905,-1,1,22,91,45.5,0,0,407.7532552,409.8021952,409.6660156,0.231318106,0.903795958,0.938091874,22.73765945,0.022737659,50.00676219,0.047118458,0,0,0,0,0,-107,-107,0,0,27,27,1557,93.42,0,0,409.6666667,410.5,410.7333272,18.70000013,21.03333346,20.76666641,10.59999975,0.74000001,0,-3,0,0,24857,9315.299805,0.71836561,71.83656096,50.00709279,15.28872808,17.14864477,16.5672671,2528.409261,2.528409261,2958.691488,2.958691488,2836.301676,2.836301676,8352.062174,8.352062174,1940.170492,1.940170492,407.5865173,409.6537272,409.3700867,235.663915,-1,1,62,3.72,29.81047503,21,116.34
2019-06-01 01:15:00,1860,0,0,0,111.6,205,2.05,46.17117117,1757.7,5.859,0.970000009,0.970000009,26.53333282,-26.53333282,6.366667175,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,23,90.66666667,45.33333333,0,0,407.7173869,409.7559713,409.5430094,0,0.927932243,1.017599622,24.19486936,0.024194869,50.01470057,0.053066749,0,0,0,0,0,-107,-107,0,0,27,27,1927,115.62,0,0,409.8333232,410.7666728,410.9333293,19.53333346,22.26666705,22.23333359,11.33333333,0.74333334,0,-3,0,0,24857,9315.299805,0.735837877,73.58378768,50.01254781,16.46409925,18.4684302,19.13758469,2746.748372,2.746748372,3202.234375,3.202234375,3440.936117,3.440936117,9420.827148,9.420827148,2416.204834,2.416204834,407.5766907,409.4748535,409.225708,235.6730703,-1,1,56,3.36,29.1739006,21,111.6
2019-06-01 01:30:00,1862.666667,0,0,0,111.76,205,2.05,46.17117117,1757.7,5.859,0.953333338,0.953333338,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.933333397,-1,1,22,91,45.5,0,0,405.9971008,407.9909261,407.9219767,0.142416775,0.904541969,0.975806435,22.27087021,0.02227087,50.0087204,0.046935119,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1545,92.7,0,0,408.3333435,409.200002,409.4333293,18.5,20.86666616,20.86666679,10.46666654,0.74000001,0,-3,0,0,24857,9315.299805,0.725818415,72.58184155,50.00953929,15.75591246,17.4668382,17.07013321,2621.170247,2.621170247,3018.565755,3.018565755,2947.577474,2.947577474,8583.990234,8.583990234,2070.061849,2.070061849,405.8383586,407.8611755,407.6356303,234.7013957,-1,1,60,3.6,29.0774498,21,111.76
2019-06-01 01:45:00,1858.666667,0,0,0,111.52,205,2.05,46.17117117,1757.7,5.859,0.99000001,0.99000001,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,22,91,45.5,0,0,405.5628866,407.5013224,407.4957987,0,0.932341814,0.947663645,24.14645068,0.024146451,50.00528844,0.05464513,0,0,0,0,0,-107,-107,0,0,27,27,1657,99.42,0,0,407.5333354,408.4333293,408.6333313,18.83333333,21.13333321,21.29999987,10.73333327,0.74000001,0,-3,0,0,24857,9315.299805,0.724066953,72.40669529,50.00798162,15.73931694,17.52297529,17.16462771,2615.202962,2.615202962,3009.713949,3.009713949,2949.012207,2.949012207,8573.929036,8.573929036,2049.818319,2.049818319,405.4645894,407.2754415,407.1866048,234.4730886,-1,1,52,3.12,29.12085215,21,111.52
2019-06-01 02:00:00,1871,0,930.6666667,55.84,168.1,205,2.05,46.17117117,1757.7,5.859,1,1,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.866666635,17.61333337,-1.866666635,930.6666667,55.84,16.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,3.900000016,-1,1,21.66666667,91,45.5,0,0,407.3571981,409.2349854,409.227712,8.824278514,12.0531316,12.92063051,5228.465649,5.228465649,49.98567835,0.260053332,0,0,0,0,0,-107,-107,0,0,27.09999975,27.09999975,1535.333333,92.12,499,29.94,409.5000102,410.4000041,410.5666707,19.06666692,21.36666679,21.5,10.89999994,0.74666667,0,-3,0,0.005555556,24857,9315.299805,0.740905881,74.09058809,49.98855845,15.16903877,16.73927943,17.71923447,2548.367025,2.548367025,2917.470133,2.917470133,3201.305094,3.201305094,8685.245443,8.685245443,2237.353678,2.237353678,407.3843587,409.2095133,409.0459086,235.605957,-1,1,50,3,29.25467745,22.66666667,112.26
2019-06-01 02:15:00,1887.666667,0,3355.666667,201.34,314.6,208.3333333,2.083333333,46.92192192,1795.5,5.985,1.00666666,1.00666666,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3355.666667,201.34,49.66666667,92,46,-1,1,6.066666603,-1,1,21.33333333,91,45.5,0,0,407.4976196,409.295105,409.3969116,26.32315127,34.27750778,36.63986715,15559.66862,15.55966862,50.01864497,0.677951992,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1340.666667,80.44,3393,203.58,410.0666707,410.7333374,410.9666646,54.79999924,59.0333341,59.16666667,32.06666565,0.779999971,0,-3,0,0.016666667,24857.06641,9315.299805,0.752871772,75.28717717,50.01907984,14.52721723,15.80894502,16.39198081,2481.44165,2.48144165,2817.708252,2.817708252,3012.315511,3.012315511,8314.167969,8.314167969,2115.275879,2.115275879,407.8969727,409.5123189,409.4641113,235.8307953,-1,1,54,3.24,29.26191203,26,113.26
2019-06-01 02:30:00,1905,0,3356.333333,201.38,315.68,213.6666667,2.136666667,48.12312312,1855.98,6.1866,1.023333311,1.023333311,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3356.333333,201.38,50,92,46,-1,1,6.033333302,-1,1,21.66666667,91,45.5,0,0,407.419047,409.4383341,409.5225932,26.25253359,34.20748901,36.63124975,15519.82454,15.51982454,50.01827749,0.677145223,0,0,0,0,0,-107,-107,0,0,26.76666705,26.76666705,1429.333333,85.76,3394,203.64,409.9000041,410.700002,410.9999898,54.86666616,59.33333333,60.86666743,32.56666692,0.783333321,0,-3,0,0.016666667,24857.33333,9315.299805,0.755273283,75.52732825,50.01790237,14.57501539,16.1582365,17.14702511,2482.188151,2.482188151,2872.381348,2.872381348,3182.628906,3.182628906,8556.341146,8.556341146,2260.239827,2.260239827,407.8921916,409.7169902,409.6338094,235.8749034,-1,1,56,3.36,29.42467181,26,114.3
2019-06-01 02:45:00,1919,0,3362,201.72,316.86,218.3333333,2.183333333,49.17417417,1908.9,6.363,1.016666651,1.016666651,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,49.66666667,92,46,-1,1,6.099999905,-1,1,21.33333333,90.66666667,45.33333333,0,0,404.2154439,405.8048096,406.188619,26.44347,34.30029933,36.890728,15526.92415,15.52692415,50.01754634,0.679349303,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1381.333333,82.88,3373.666667,202.42,406.5333354,407.2333374,407.6333415,54.96666718,58.99999873,60.59999975,32.23333295,0.783333321,0,-3,0,0.016666667,24857.56641,9315.299805,0.756459713,75.6459713,50.01700083,14.62640731,15.70936998,16.4311072,2501.627441,2.501627441,2780.516683,2.780516683,3004.487386,3.004487386,8286.631673,8.286631673,2095.612142,2.095612142,404.3585917,406.0181783,406.3163757,233.9895579,-1,1,60,3.6,29.56934802,26,115.14
2019-06-01 03:00:00,1917.666667,0,3360.333333,201.62,316.68,223.6666667,2.236666667,50.37537538,1969.38,6.5646,1.023333311,1.023333311,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3360.333333,201.62,50,92,46,-1,1,6.23333327,-1,1,21.33333333,90,45,0,0,404.366984,406.4227397,406.3948161,26.36779404,34.42900085,36.86596298,15571.44173,15.57144173,50.01706314,0.680500269,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1285,77.1,3378.333333,202.7,406.700002,407.4000041,407.7666728,55.06666692,59.23333359,61.33333333,32.49999936,0.783333321,0,-3,0,0.016666667,24857.69922,9315.299805,0.74581939,74.58193898,50.01521301,14.41824849,15.76228205,15.82880402,2444.121257,2.444121257,2763.034912,2.763034912,2825.529134,2.825529134,8030.505697,8.030505697,2018.826213,2.018826213,404.7336019,406.4561666,406.5515238,234.0843709,-1,1,58,3.48,29.51509476,26,115.06
2019-06-01 03:15:00,1916.666667,0,3360.333333,201.62,316.62,228.6666667,2.286666667,51.5015015,2026.08,6.7536,1.00666666,1.00666666,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3360.333333,201.62,50,92,46,-1,1,6.066666603,-1,1,22,90,45,0,0,404.3272095,406.0228373,406.3341573,26.30758985,34.46020508,36.68207041,15562.49772,15.56249772,50.00491587,0.681903382,0,0,0,0,0,-107,-107,0,0,27,27,1659,99.54,3401,204.06,406.5999959,407.4333293,407.8666687,55.86666616,60.16666667,60.03333282,32.59999975,0.790000021,0,-3,0,0.016666667,24858,9315.299805,0.752107978,75.21079779,50.00868607,14.67763297,16.05469354,15.60724417,2518.923421,2.518923421,2860.53182,2.86053182,2788.553792,2.788553792,8168.009115,8.168009115,1970.278076,1.970278076,404.537028,406.4249064,406.342275,233.9052785,-1,1,54,3.24,29.55729167,26,115
2019-06-01 03:30:00,1914,0,3365.666667,201.94,316.78,234,2.34,52.7027027,2086.56,6.9552,0.98999999,0.98999999,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365.666667,201.94,50,92,46,-1,1,6.133333365,-1,1,21.66666667,90,45,0,0,404.8257853,406.6906942,407.0195109,26.29303678,34.23500188,36.72005081,15559.57389,15.55957389,50.01654689,0.682163,0,0,0,0,0,-107,-107,0,0,26.90000025,26.90000025,1489,89.34,3384,203.04,407.299998,408.0999959,408.4666646,55,59.26666641,59.86666616,32.23333232,0.786666671,0,-3,0,0.016666667,24858,9315.299805,0.760058045,76.00580454,50.01615651,14.72882175,15.96103891,17.19261996,2544.53361,2.54453361,2824.484212,2.824484212,3179.407715,3.179407715,8548.425944,8.548425944,2209.550252,2.209550252,405.1644592,406.885732,407.015564,234.3441976,-1,1,60,3.6,29.59346072,26,114.84
2019-06-01 03:45:00,1914.666667,0,3362,201.72,316.6,238.3333333,2.383333333,53.67867868,2135.7,7.119,1.023333311,1.023333311,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,49.66666667,92,46,-1,1,6.133333206,-1,1,22.33333333,90,45,0,0,405.3560384,407.3875631,407.6138,26.07880465,34.27007675,36.68775813,15555.45052,15.55545052,50.01809438,0.6824253,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1717,103.02,3396.333333,203.78,407.8333232,408.5666707,408.9666748,56.23333359,60.33333333,62.06666692,33.33333206,0.790000021,0,-3,0,0.016666667,24858.23307,9315.299805,0.759943108,75.99431078,50.01529694,15.27315267,16.40647252,16.16418648,2668.767741,2.668767741,2950.658773,2.950658773,2922.949137,2.922949137,8529.999186,8.529999186,2052.231201,2.052231201,405.5878499,407.6497803,407.6400553,234.6517792,-1,1,62,3.72,29.55970256,26,114.88
2019-06-01 04:00:00,1913.333333,0,3357.333333,201.44,316.24,243.3333333,2.433333333,54.8048048,2192.4,7.308,0.99333334,0.99333334,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3357.333333,201.44,49.66666667,92,46,-1,1,6.099999905,-1,1,22.33333333,90,45,0,0,405.4726054,407.5803121,407.6684875,26.05019569,34.27204895,36.63973109,15564.49382,15.56449382,49.99649811,0.683146238,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1797.666667,107.86,3374.666667,202.48,408.3333333,409.0999959,409.5333252,55.36666743,59.66666667,61.80000178,33.0333341,0.793333352,0,-3,0,0.016666667,24858.83333,9315.299805,0.770454963,77.0454963,49.99680964,15.42752234,16.67349307,17.82518705,2702.101481,2.702101481,3001.083171,3.001083171,3350.618815,3.350618815,9062.423828,9.062423828,2332.143229,2.332143229,405.7374471,407.6051839,407.833547,234.795049,-1,1,60,3.6,29.55608622,26,114.8
2019-06-01 04:15:00,1915.333333,0,3355.333333,201.32,316.24,247.3333333,2.473333333,55.70570571,2237.76,7.4592,0.983333349,0.983333349,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3355.333333,201.32,49.66666667,92,46,-1,1,6.166666508,-1,1,22.33333333,90,45,0,0,403.7508341,405.936554,406.1245524,26.1313076,34.50088247,36.96309789,15588.94694,15.58894694,50.01668421,0.682523767,0,0,0,0,0,-107,-107,0,0,26.73333359,26.73333359,1753.333333,105.2,3394,203.64,406.4333394,407.3333333,407.6333415,55.76666641,60.79999924,62.86666616,33.30000051,0.786666652,0,-3,0,0.016666667,24859.06641,9315.299805,0.763321559,76.33215586,50.01806895,14.83885543,16.43803851,17.57433701,2561.499023,2.561499023,2896.304362,2.896304362,3274.731201,3.274731201,8732.534505,8.732534505,2185.867472,2.185867472,404.0063782,406.1455587,406.1140442,233.7731679,-1,1,56,3.36,29.51268323,26,114.92
2019-06-01 04:30:00,1934.333333,0,3355.333333,201.32,317.38,252.3333333,2.523333333,56.83183183,2294.46,7.6482,0.959999998,0.959999998,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3355.333333,201.32,49.66666667,92,46,-1,1,6.099999905,-1,1,22,90,45,0,0,404.1551208,406.0696716,406.2968038,26.20444743,34.49334971,36.8865064,15564.15462,15.56415462,50.01629893,0.681105594,0,0,0,0,0,-107,-107,0,0,27,27,1797.666667,107.86,3403.666667,204.22,406.6333313,407.5999959,407.8666585,55.69999949,60.30000051,60.96666718,32.73333359,0.786666671,0,-3,0,0.016666667,24859.33333,9315.299805,0.760193189,76.0193189,50.0169309,15.25774892,16.73333613,16.51651319,2625.138102,2.625138102,2987.1368,2.9871368,3001.021159,3.001021159,8592.251953,8.592251953,2093.061523,2.093061523,404.2251078,406.3621318,406.2445374,233.8277486,-1,1,62,3.72,29.64168612,26,116.06
2019-06-01 04:45:00,1939,-0.033333334,3369,202.14,318.48,256.6666667,2.566666667,57.80780781,2343.6,7.812,0.959999998,0.959999998,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,50,92,46,-1,1,6.033333302,-1,1,22,90,45,0,0,404.9473877,406.9447225,407.1171468,26.20267487,34.38986969,36.79541397,15593.32845,15.59332845,50.00635274,0.68236655,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1836.333333,110.18,3390,203.4,407.2333374,408.1333415,408.4000041,55.16666667,59.76666641,62.00000127,32.86666616,0.786666671,0,-3,0,0.016666667,24859.56641,9315.299805,0.767035604,76.70356035,50.00630061,15.04211299,16.2748518,17.68226369,2624.941243,2.624941243,2886.034017,2.886034017,3304.257894,3.304257894,8841.187174,8.841187174,2297.120036,2.297120036,405.1106669,407.0742696,407.2015076,234.4002177,-1,1,60,3.6,29.7116127,26,116.34
2019-06-01 05:00:00,1943,-0.033333334,3361.333333,201.68,318.26,261.3333333,2.613333333,58.85885886,2396.52,7.9884,0.959999979,0.959999979,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361.333333,201.68,49.66666667,92,46,-1,1,6,-1,1,22,90,45,0,0,404.9765422,407.0224915,407.2960103,26.16624769,34.39080556,36.770696,15623.19108,15.62319108,49.99766922,0.683945318,0,0,0,0,0,-107,-107,0,0,27,27,1726.666667,103.6,3386.666667,203.2,407.5,408.3500061,408.6999969,55.65000153,60.14999962,62.49999809,33.29999924,0.795000017,0,-2,0,0.016666667,24859.90039,9315.299805,0.759633541,75.96335411,49.99726613,14.60593414,16.21033637,16.99158223,2506.200033,2.506200033,2883.806559,2.883806559,3151.229329,3.151229329,8525.917643,8.525917643,2161.446248,2.161446248,405.0163676,407.3080648,407.1687826,234.3236287,-1,1,56,3.36,29.73210843,26,116.58
2019-06-01 05:15:00,1968.666667,0,3351.333333,201.08,319.2,266.3333333,2.663333333,59.98498498,2453.22,8.1774,0.973333359,0.973333359,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3351.333333,201.08,49.33333333,92,46,-1,1,6.166666508,-1,1,21.66666667,90,45,0,0,402.9211222,405.5405477,405.1580709,26.21654828,34.79294586,36.69855881,15683.70378,15.68370378,49.99497604,0.687071284,0,0,0,0,0,-107,-107,0,0,27.03333282,27.03333282,1608.666667,96.52,3378,202.68,406.0333252,407.200002,407.200002,54.30000051,60.36666743,60.29999924,32.30000051,0.786666671,0,-3,0,0.016666667,24860,9315.299805,0.760699471,76.06994708,49.99572118,14.42548021,16.30417124,17.14477285,2430.002035,2.430002035,2879.66984,2.87966984,3197.909668,3.197909668,8533.147786,8.533147786,2229.239583,2.229239583,403.4493917,405.6996765,405.3570455,233.286911,-1,1,60,3.6,30.03472265,26,118.12
2019-06-01 05:30:00,2170.333333,0,3369,202.14,332.36,271.3333333,2.713333333,61.11111111,2509.92,8.3664,0.99333334,0.99333334,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,49.33333333,92,46,-1,1,6.099999905,-1,1,21,89,44.5,0,0,402.9018148,405.6326396,405.1793315,26.00728861,34.82504654,36.86443329,15731.16146,15.73116146,50.00823466,0.689148506,0,0,0,0,0,-107,-107,0,0,26.86666679,26.86666679,1580,94.8,3378,202.68,405.8333333,406.9333394,407.0333354,53.03333282,59.59999975,59.56666692,31.69999949,0.783333321,0,-3,0,0.016666667,24860.26693,9315.299805,0.741778731,74.17787313,50.0058225,13.53199863,15.82503541,15.4709905,2240.888021,2.240888021,2762.129883,2.762129883,2773.611572,2.773611572,7784.143229,7.784143229,1915.302979,1.915302979,403.1970723,405.6813761,405.368632,233.2387492,-1,1,72,4.32,32.00593185,26,130.22
2019-06-01 05:45:00,2185.333333,0,3365,201.9,333.02,276.6666667,2.766666667,62.31231231,2570.4,8.568,1.073333343,1.073333343,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,49.33333333,92,46,-1,1,6.066666603,-1,1,21,89,44.5,0,0,403.388916,406.0044047,405.6845601,25.96855863,34.71829096,36.73572922,15725.55273,15.72555273,50.0186348,0.690078159,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1446.666667,86.8,3396.666667,203.8,406.0666707,407.2333272,407.299998,52.93333308,58.96666718,59.09999975,31.53333346,0.783333321,0,-3,0,0.016666667,24860.56641,9315.299805,0.745779852,74.57798521,50.01828257,13.37615363,15.3381389,16.22914664,2217.103678,2.217103678,2658.490885,2.658490885,2977.527262,2.977527262,7867.730957,7.867730957,2048.340007,2.048340007,403.6628215,406.2583618,405.7077535,233.3969676,-1,1,72,4.32,32.11323293,26,131.12
2019-06-01 06:00:00,2187.666667,0,3361,201.66,332.92,281.6666667,2.816666667,63.43843844,2627.1,8.757,1.059999983,1.059999983,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361,201.66,49.33333333,92,46,-1,1,6.133333206,-1,1,21.66666667,89,44.5,0,0,402.2631022,404.8164673,404.4984233,25.90697352,34.62337367,36.74218369,15718.86361,15.71886361,50.01668167,0.692853232,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1763,105.78,3380.666667,202.84,404.9333394,406,406.0666606,53.26666641,59.13333384,60.79999797,32.16666667,0.793333352,0,-3,0,0.016666667,24860.83333,9315.299805,0.762120684,76.2120684,50.0161794,13.98095194,15.84001287,16.8197155,2369.676676,2.369676676,2792.540283,2.792540283,3136.095133,3.136095133,8298.311849,8.298311849,2156.646932,2.156646932,402.62618,405.0144958,404.5251363,232.7713064,-1,1,74,4.44,32.07826932,26,131.26
2019-06-01 06:15:00,2184.666667,-0.100000001,3368.333333,202.1,333.18,286.3333333,2.863333333,64.48948949,2680.02,8.9334,1.016666651,1.016666651,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3368.333333,202.1,49.33333333,92,46,-1,1,6.099999905,-1,1,21.33333333,89,44.5,0,0,402.8042501,405.12323,405.195811,25.98339208,34.40123622,36.55908966,15671.9694,15.6719694,49.99384689,0.692290644,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1728.333333,103.7,3391.333333,203.48,405.5999959,406.4333293,406.6666667,54.06666565,58.83333333,60.69999949,32.33333206,0.793333352,0,-3,0,0.016666667,24861,9315.299805,0.764353911,76.43539111,49.99434789,14.14721489,15.6209952,16.63163376,2436.937826,2.436937826,2746.879801,2.746879801,3095.345622,3.095345622,8291.9375,8.2919375,2069.524129,2.069524129,403.0647685,405.184021,405.2839864,233.2726237,-1,1,74,4.44,32.18195343,26,131.08
2019-06-01 06:30:00,2049.333333,-0.066666668,3360.333333,201.62,324.58,291.3333333,2.913333333,65.61561562,2736.72,9.1224,1.033333302,1.033333302,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3360.333333,201.62,49.33333333,92,46,-1,1,6.066666603,-1,1,21.66666667,89,44.5,0,0,403.79953,405.9221191,406.1626892,25.8658212,34.34098943,36.5438296,15673.90592,15.67390592,50.00635529,0.692172587,0,0,0,0,0,-107,-107,0,0,26.99999936,26.99999936,1830.666667,109.84,3378.333333,202.7,406.3333333,407.299998,407.5000102,54.56666565,59.19999949,61.29999924,32.70000076,0.793333352,0,-3,0,0.016666667,24861,9315.299805,0.762426615,76.24266148,50.00870641,14.3286279,15.87997691,15.95570183,2488.03833,2.48803833,2834.21696,2.83421696,2927.021729,2.927021729,8242.330078,8.242330078,2036.190674,2.036190674,403.9143575,406.2047119,406.0921529,233.6571198,-1,1,66,3.96,30.79306539,26,122.96
2019-06-01 06:45:00,1970,-0.100000001,3365,201.9,320.1,296,2.96,66.66666667,2789.64,9.2988,1.00666666,1.00666666,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,49.33333333,92,46,-1,1,6.033333302,-1,1,22.33333333,89,44.5,0,0,404.3110962,406.6783346,406.7504272,25.90217527,34.43436305,36.56056722,15719.19141,15.71919141,50.0158933,0.692074815,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1875,112.5,3380.333333,202.82,407.0333354,408.0000102,408.1999919,55.33333206,60.53333282,60.66666667,32.96666718,0.790000021,0,-3,0,0.016666667,24861.5,9315.299805,0.78401041,78.40104103,50.01734416,15.65473652,17.05356026,17.92602285,2786.243652,2.786243652,3108.725179,3.108725179,3412.973063,3.412973063,9300.549154,9.300549154,2309.285075,2.309285075,404.7462667,406.8292542,406.8254089,234.1384481,-1,1,62,3.72,29.94309425,26,118.2
2019-06-01 07:00:00,1899.666667,-0.100000001,3372.333333,202.34,316.32,299.6666667,2.996666667,67.49249249,2831.22,9.4374,0.953333358,0.953333358,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3372.333333,202.34,49.66666667,92,46,-1,1,6.099999905,-1,1,26,95.33333333,47.66666667,0,0,402.5926107,404.7830811,404.841451,26.18903796,34.46709824,36.70655441,15674.19792,15.67419792,50.02817663,0.689904292,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,2532.666667,151.96,3384,203.04,405.2333374,406.2666728,406.3333435,60.83333333,65.43333181,67.86666616,36.79999924,0.810000002,0,-3,0,0.016666667,24861.5,9315.299805,0.826959451,82.6959451,50.02685165,21.04762713,22.10044352,24.6376044,3985.717041,3.985717041,4232.692627,4.232692627,4867.61735,4.86761735,13086.02734,13.08602734,3115.93335,3.11593335,402.7753092,404.9219055,404.712026,232.9397888,-1,1,60,3.6,32.72569275,26,113.98
2019-06-01 07:15:00,1678.666667,-0.100000001,3362,201.72,302.44,303,3.03,68.24324324,2869.02,9.5634,0.880000015,0.880000015,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3362,201.72,49.33333333,92,46,-1,1,6.133333206,-1,1,26.66666667,96,48,0,0,402.5086263,404.6585897,404.9989115,26.18854586,34.53017426,36.78025945,15694.27995,15.69427995,50.00432968,0.689872543,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,2627.333333,157.64,3382.666667,202.96,405.0666606,406,406.2666728,63.89999898,68.16666667,71.09999847,38.86666743,0.813333333,0,-3,0,0.016666667,24862.06641,9315.299805,0.82940199,82.94019898,50.00398254,22.10585976,23.2083842,23.97861862,4235.704997,4.235704997,4463.235677,4.463235677,4714.368815,4.714368815,13413.30957,13.41330957,3164.973389,3.164973389,402.6250712,404.6631673,404.8503723,233.0305939,-1,1,44,2.64,31.06674385,26,100.72
2019-06-01 07:30:00,1691.333333,-0.100000001,3361,201.66,303.14,306,3.06,68.91891892,2903.04,9.6768,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361,201.66,49.33333333,92,46,-1,1,6.099999905,-1,1,28.66666667,97,48.5,0,0,402.3397115,404.2797546,404.5053304,26.44876862,34.42260488,36.61745453,15664.77962,15.66477962,50.00528081,0.68925937,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,2949.333333,176.96,3402,204.12,404.9000041,405.700002,405.9666748,67.40000153,71.26666768,73.86666616,40.90000025,0.823333323,0,-3,0,0.016666667,24862.33333,9315.299805,0.843247811,84.3247811,50.0030009,24.52535502,25.33245532,27.24636841,4755.327637,4.755327637,4948.477051,4.948477051,5462.890137,5.462890137,15193.43099,15.19343099,3692.250814,3.692250814,402.5068156,404.3501485,404.5085958,232.8447469,-1,1,38,2.28,31.20418612,26,101.48
2019-06-01 07:45:00,1682.333333,-0.100000001,3358.666667,201.52,302.46,308.3333333,3.083333333,69.44444444,2929.5,9.765,0.816666663,0.816666663,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3358.666667,201.52,49.33333333,92,46,-1,1,6.066666603,-1,1,29.33333333,97.33333333,48.66666667,0,0,399.7939758,401.8654175,401.9016622,26.29595693,34.58110428,36.71211497,15685.72852,15.68572852,49.9973348,0.693780283,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3088.333333,185.3,3362.333333,201.74,402.200002,403.0666707,403.3333333,68.36666616,72.66666667,75.86666616,41.76666641,0.826666653,0,-3,0,0.016666667,24862.40039,9315.299805,0.843194584,84.31945841,49.99384308,24.53669612,25.5220108,26.46630605,4739.318848,4.739318848,4953.44873,4.95344873,5247.926432,5.247926432,14956.62207,14.95662207,3570.082764,3.570082764,399.9596558,401.8645833,401.8245748,231.3421377,-1,1,40,2.4,31.40552711,26,100.94
2019-06-01 08:00:00,1611,-0.100000001,3363.666667,201.82,298.48,310.6666667,3.106666667,69.96996997,2955.96,9.8532,0.806666672,0.806666672,26.4666659,-26.4666659,6.433334096,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3363.666667,201.82,49.33333333,92,46,-1,1,6.166666667,-1,1,31,99,49.5,0,0,397.3114319,399.5933431,399.6982422,26.17862256,34.97976176,37.06396103,15728.7474,15.7287474,49.99553172,0.695207894,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3396.666667,203.8,3388,203.28,399.5999959,400.6666667,400.9333293,70.03333537,75.29999797,76.90000153,42.73333359,0.833333313,0,-3,0,0.016666667,24862.73372,9315.299805,0.856085678,85.60856779,49.99678548,28.14700127,29.51941872,31.0842514,5441.532552,5.441532552,5794.069661,5.794069661,6262.482259,6.262482259,17526.67448,17.52667448,4224.983887,4.224983887,397.2828471,399.5902812,399.5589905,229.8242238,-1,1,36,2.16,30.3590374,26,96.66
2019-06-01 08:15:00,1374.333333,-0.100000001,3366,201.96,284.42,312,3.12,70.27027027,2971.08,9.9036,0.75666668,0.75666668,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,49,92,46,-1,1,6.099999905,-1,1,36,101.6666667,50.83333333,0,0,398.1074117,400.1981303,400.3184408,26.14039358,34.6925532,36.76168315,15690.7334,15.6907334,49.98624547,0.696818868,0,0,0,0,0,-107,-107,0,0,30.80000051,30.80000051,3734.333333,224.06,3377,202.62,400.5666707,401.5333354,401.6333313,75.19999949,80.33333588,82.33333333,46.53333282,0.843333324,0,-3,0,0.016666667,24863.06641,9315.299805,0.869519373,86.95193728,49.9861145,32.4579614,33.69918187,35.80000687,6408.142253,6.408142253,6736.996745,6.736996745,7309.229492,7.309229492,20434.52799,20.43452799,5039.906738,5.039906738,398.0768941,400.0723775,399.9249471,230.2507477,-1,1,12,0.72,29.30410894,26,82.46
2019-06-01 08:30:00,1363.333333,-0.100000001,3360.333333,201.62,283.42,312.6666667,3.126666667,70.42042042,2978.64,9.9288,0.726666689,0.726666689,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3360.333333,201.62,49.33333333,92,46,-1,1,6.199999968,-1,1,38.33333333,103,51.5,0,0,397.0021464,399.0077209,398.9141337,26.38788541,34.90368398,36.8427124,15682.46224,15.68246224,50.00912348,0.694783111,0,0,0,0,0,-107,-107,0,0,30.5,30.5,4099,245.94,3377,202.62,399.1333313,400.0333354,400.1000061,80.19999949,84.70000203,85.76666514,49.13333257,0.850000024,0,-3,0,0.016666667,24863.33333,9315.299805,0.877019525,87.70195246,50.00594076,35.50797272,36.68322372,38.10505549,7059.150553,7.059150553,7383.254232,7.383254232,7781.537923,7.781537923,22209.73242,22.20973242,5420.655273,5.420655273,396.9974264,399.0986633,398.4499003,229.3919271,-1,1,12,0.72,29.19319026,26,81.8
2019-06-01 08:45:00,1294.333333,-0.100000001,3356.333333,201.38,279.04,313,3.13,70.4954955,2982.42,9.9414,0.713333348,0.713333348,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3356.333333,201.38,49,92,46,-1,1,6.066666603,-1,1,43.66666667,106.3333333,53.16666667,0,0,398.1284688,400.3645426,400.1775614,26.2935791,35.23996226,36.9138298,15687.75358,15.68775358,50.00923157,0.690619508,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,4506.333333,270.38,3381.666667,202.9,400.0666707,401,401.1333415,82.46666718,87.40000153,87.03333028,50.5333341,0.850000004,0,-3,0,0.016666667,24863.56641,9315.299805,0.881800413,88.18004131,50.00779978,39.23363622,40.89225642,41.27785238,7874.324056,7.874324056,8316.610677,8.316610677,8495.975749,8.495975749,24686.90951,24.68690951,6044.492513,6.044492513,398.161794,400.0699666,399.7803141,230.1679382,-1,1,12,0.72,28.74469503,26,77.66
2019-06-01 09:00:00,1308.333333,-0.100000001,0,0,78.5,310,3.1,69.81981982,2948.4,9.828,0.703333318,0.703333318,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.099999905,-1,1,44,106.6666667,53.33333333,-0.333333333,0.333333333,401.1511332,403.2966309,402.9273987,0,0.936383704,0.954010169,26.41886711,0.026418867,50.01674906,0.060098842,3.333333333,10.66666667,5.333333333,0,0,-107,-107,0,0,30.46666718,30.46666718,4581.666667,274.9,0,0,402.7666626,403.7666626,403.799998,50.09999975,52.0333341,51.66666667,31,0.863333344,-1,-3,0,0,24863.69922,9315.299805,0.861671329,86.16713285,50.02202861,42.42612076,44.35519028,43.81247203,8351.88444,8.35188444,8897.388346,8.897388346,8860.446289,8.860446289,26081.35872,26.08135872,6214.670898,6.214670898,400.7308146,402.5064697,402.233256,231.6841634,-1,1,10,0.6,28.70852661,21,78.5
