TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-06-01 09:15:00,1548.333333,-0.100000001,0,0,92.9,305.3333333,3.053333333,68.76876877,2895.48,9.6516,0.720000009,0.720000009,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,44.33333333,106.6666667,53.33333333,0,0,401.1130473,403.160909,402.6163534,0,0.914415181,0.942575892,26.8053805,0.026805381,50.01592,0.062423175,0,0,0,0,0,-107,-107,0,0,29.76666641,29.76666641,4876.333333,292.58,0,0,402.9000092,404,403.9499969,48.70000076,50.60000038,50.45000076,30.04999924,0.860000014,0,-2,0,0,24863.69922,9315.299805,0.864032865,86.40328646,50.01632945,41.53299713,42.75598272,43.67849604,8178.378906,8.178378906,8598.104167,8.598104167,8868.504883,8.868504883,25635.16471,25.63516471,6375.262858,6.375262858,400.5297445,402.3999023,402.101003,231.5934703,-1,1,22,1.32,29.58261045,21,92.9
2019-06-01 09:30:00,1704,-0.100000001,0,0,102.24,300.6666667,3.006666667,67.71771772,2842.56,9.4752,0.733333349,0.733333349,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.966666698,-1,1,43.33333333,106.3333333,53.16666667,0,0,400.4778849,402.0094401,402.197286,0.13106513,0.851785978,0.889567812,23.96549606,0.023965496,50.01257579,0.055487607,0,0,0,0,0,-107,-107,0,0,30.6666673,30.6666673,4876.333333,292.58,0,0,402.0666707,402.8666687,403.0666707,49.0333341,50.83333333,51.26666641,30.29999924,0.860000014,0,-3,0,0,24863.69922,9315.299805,0.862413088,86.24130885,50.0109876,41.3809967,42.54263433,42.83176931,8171.719564,8.171719564,8513.202148,8.513202148,8619.539714,8.619539714,25275.4069,25.2754069,6289.068034,6.289068034,399.9455668,401.4861857,401.3170675,231.2213593,-1,1,40,2.4,30.55193901,21,102.24
2019-06-01 09:45:00,1726.333333,-0.100000001,0,0,103.58,296,2.96,66.66666667,2789.64,9.2988,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,44,107,53.5,-1,1,399.8538005,401.7125244,401.5791931,0.157028546,0.856066565,0.891291559,23.30212021,0.02330212,50.03915405,0.053862782,12.66666667,72.66666667,36.33333333,0,0,-107,-107,0,0,30.46666654,30.46666654,4940,296.4,0,0,401.3333333,402.1000061,402.4333293,57.5,61.19999949,60.40000025,35.53333282,0.856666684,-3,-3,0,0,24863.69922,9315.299805,0.854299108,85.42991082,50.03877004,47.7637469,50.29936345,49.56502024,9307.777669,9.307777669,9944.945964,9.944945964,9893.831706,9.893831706,29123.8138,29.1238138,7033.006673,7.033006673,399.2166951,400.9831543,400.7801412,230.7772878,-1,1,42,2.52,31.01972389,21,103.58
2019-06-01 10:00:00,1808.333333,-0.100000001,0,0,108.5,291.6666667,2.916666667,65.69069069,2740.5,9.135,0.766666651,0.766666651,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.833333333,-1,1,43.33333333,107,53.5,-1,1,399.3763631,401.1016744,401.1895854,0.102100452,0.977498372,1.043263555,24.27319082,0.024273191,50.00739034,0.050021037,13.66666667,76,38,0,0,-107,-107,0,0,31.20000013,31.20000013,4878.333333,292.7,0,0,400.7333374,401.5333354,401.799998,58.33333333,61.4666659,61.26666514,35.90000025,0.856666684,-3,-3,0,0,24863.69922,9315.299805,0.853858451,85.3858451,50.00390625,47.94303004,50.33695221,49.85630798,9305.955078,9.305955078,9935.449219,9.935449219,9934.881185,9.934881185,29196.35417,29.19635417,6941.713379,6.941713379,398.6381327,400.3675639,400.3718974,230.524882,-1,1,42,2.52,32.45683861,21,108.5
2019-06-01 10:15:00,1833.666667,-0.100000001,0,0,110.02,287,2.87,64.63963964,2687.58,8.9586,0.763333321,0.763333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.700000048,-1,1,43.66666667,107,53.5,-1,1,398.8180339,400.5814107,400.6226298,0.245848864,0.971641103,1.030369798,24.01677068,0.024016771,49.9962883,0.04623131,13.33333333,75,37.5,0,0,-107,-107,0,0,30.23333359,30.23333359,5006,300.36,0,0,400.4000041,401.2666626,401.5000102,57.96666718,61.5333341,60.93333435,35.80000051,0.860000014,-3,-3,0,0,24863.69922,9315.299805,0.85571142,85.57114204,49.99265289,48.33812586,50.81537247,50.24869029,9424.66569,9.42466569,10028.04818,10.02804818,10027.67122,10.02767122,29487.2793,29.4872793,7124.646322,7.124646322,398.242981,399.7735901,399.7836507,230.3209686,-1,1,48,2.88,31.91791979,21,110.02
2019-06-01 10:30:00,1821,-0.100000001,0,0,109.26,282.6666667,2.826666667,63.66366366,2638.44,8.7948,0.763333321,0.763333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.599999905,-1,1,43.33333333,107,53.5,-1,1,397.8320109,399.7922974,399.7361857,0.333309511,0.903395732,0.93592149,23.58690071,0.023586901,49.99387868,0.04706684,13.66666667,77.33333333,38.66666667,0,0,-107,-107,0,0,30.96666654,30.96666654,4907.333333,294.44,0,0,399.5333354,400.2333374,400.6333415,58.66666667,61.93333308,61.76666768,35.9666659,0.853333354,-3,-3,0,0,24863.69922,9315.299805,0.853111068,85.31110684,49.99305598,48.86014938,51.42780431,51.00216166,9467.610026,9.467610026,10090.00781,10.09000781,10125.86165,10.12586165,29633.42122,29.63342122,7201.91748,7.20191748,397.1536764,399.0415649,398.8449809,229.6096598,-1,1,42,2.52,31.97096825,21,109.26
2019-06-01 10:45:00,1821.666667,-0.100000001,0,0,109.3,278.6666667,2.786666667,62.76276276,2593.08,8.6436,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.566666603,-1,1,40,104.3333333,52.16666667,0,0,397.9041646,399.0937602,399.1755066,0,0.839922071,0.859192371,26.84774971,0.02684775,49.9813118,0.068623652,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,4552.333333,273.14,0,0,399.3666687,400.1666565,400.3333333,45.36666616,46.9666659,47.36666616,27.5,0.853333354,0,-3,0,0,24863.69922,9315.299805,0.854783356,85.47833562,49.98062007,37.94111252,38.86453883,40.23921585,7367.267741,7.367267741,7635.272135,7.635272135,8002.527832,8.002527832,22996.17578,22.99617578,5724.794922,5.724794922,397.4203186,398.6820984,398.3523865,229.6145782,-1,1,28,1.68,32.25549698,21,109.3
2019-06-01 11:00:00,1848.333333,-0.100000001,0,0,110.9,274.6666667,2.746666667,61.86186186,2547.72,8.4924,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.466666698,-1,1,39.66666667,104,52,0,0,396.9806417,399.3070068,398.4320679,0,0.925568223,1.000771463,21.93053436,0.021930534,49.98448944,0.049513685,0,0,0,0,0,-107,-107,0,0,31.26666705,31.26666705,4508.333333,270.5,0,0,399.0666707,400.0666707,400.0666707,44.56666819,46.26666768,45.86666616,26.89999962,0.850000024,0,-3,0,0,24863.69922,9315.299805,0.850325485,85.03254851,49.98560842,37.09964116,38.5058581,37.82550685,7120.809245,7.120809245,7572.273763,7.572273763,7464.993652,7.464993652,22130.65234,22.13065234,5379.904785,5.379904785,396.5216573,398.6244914,397.8956604,229.1098328,-1,1,40,2.4,32.49782944,21,110.9
2019-06-01 11:15:00,1901.333333,-0.033333334,0,0,114.08,270.6666667,2.706666667,60.96096096,2502.36,8.3412,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.333333333,-1,1,40.33333333,104.3333333,52.16666667,0,0,397.3272807,399.7308451,399.0046488,0,0.94624877,0.986731112,23.55017217,0.023550172,49.98631668,0.052877456,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,4683.666667,281.02,0,0,399.3666687,400.3333232,400.3333333,45.53333282,47.5,47.43333308,27.73333295,0.853333354,0,-3,0,0,24863.69922,9315.299805,0.855149607,85.51496069,49.98538717,38.25458399,39.67446899,39.43733597,7404.961751,7.404961751,7843.987305,7.843987305,7830.929199,7.830929199,23040.89453,23.04089453,5638.28125,5.63828125,396.7428691,399.2128906,398.2829386,229.2276103,-1,1,48,2.88,32.59548569,21,114.08
2019-06-01 11:30:00,1892,0,0,0,113.52,267,2.67,60.13513514,2460.78,8.2026,0.763333321,0.763333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.199999968,-1,1,40,104.3333333,52.16666667,0,0,397.7795817,399.6656596,399.3623047,0,0.918273071,0.981968284,24.7440656,0.024744066,50.00324249,0.057513207,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4616,276.96,0,0,399.4666646,400.3999939,400.4333293,45.93333435,47.79999924,48.19999949,28.03333346,0.853333354,0,-3,0,0,24863.69922,9315.299805,0.852128704,85.21287044,49.99903234,37.40864436,38.61051432,38.88860194,7232.094727,7.232094727,7597.244792,7.597244792,7699.897298,7.699897298,22497.83008,22.49783008,5573.449219,5.573449219,397.1901449,399.1477458,398.6513672,229.5493622,-1,1,48,2.88,33.05844879,21,113.52
2019-06-01 11:45:00,1915.333333,0,0,0,114.92,263,2.63,59.23423423,2415.42,8.0514,0.763333321,0.763333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.099999905,-1,1,36.66666667,102.6666667,51.33333333,0,0,397.7795207,399.7112223,399.3263448,0,0.934014738,0.963626027,22.81948853,0.022819489,50.01091003,0.052566761,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4263,255.78,0,0,399.8666687,400.7333272,400.8333333,41.63333384,43.23333359,43.46666718,25.09999975,0.846666674,0,-3,0,0,24863.69922,9315.299805,0.842132231,84.21322306,50.00900141,34.43585332,35.58015823,35.3819046,6599.521973,6.599521973,6909.453125,6.909453125,6912.712402,6.912712402,20442.64128,20.44264128,4959.42627,4.95942627,397.4029541,399.3716532,398.6957703,229.5891622,-1,1,36,2.16,33.04880397,21,114.92
2019-06-01 12:00:00,1919.666667,0,0,0,115.18,260,2.6,58.55855856,2381.4,7.938,0.766666651,0.766666651,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2,-1,1,35.33333333,102.6666667,51.33333333,0,0,398.4682821,400.397644,399.9538879,0,0.912631114,0.93729951,22.44810168,0.022448102,49.99477768,0.052729322,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,4074,244.44,0,0,399.6666768,400.5333354,400.5333354,40.90000025,42.40000025,43.06666565,24.59999975,0.843333324,0,-3,0,0,24863.69922,9315.299805,0.839053949,83.90539487,49.99441147,33.51909765,34.55872345,34.90402857,6402.845866,6.402845866,6693.052083,6.693052083,6810.318848,6.810318848,19931.27409,19.93127409,4937.994303,4.937994303,398.0791626,399.9113363,399.2248942,229.9917755,-1,1,54,3.24,33.18262863,21,115.18
2019-06-01 12:15:00,1921.333333,0,0,0,115.28,257,2.57,57.88288288,2347.38,7.8246,0.773333311,0.773333311,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,35,102.6666667,51.33333333,0,0,398.0991313,400.1173401,399.6041768,0,0.965227862,0.978833656,22.64091937,0.022640919,50.00675964,0.050809714,0,0,0,0,0,-107,-107,0,0,30.80000051,30.80000051,4147.333333,248.84,0,0,399.9333293,400.9333293,400.8999939,40.36666743,42.06666692,42.06666692,24.26666641,0.839999974,0,-3,0,0,24863.69922,9315.299805,0.843096097,84.30960973,50.00416946,33.86875407,35.0322024,35.86150106,6472.024577,6.472024577,6804.203939,6.804203939,7062.362793,7.062362793,20308.23242,20.30823242,4949.736491,4.949736491,397.7764994,399.6451925,398.9056396,229.8100281,-1,1,52,3.12,33.00057856,21,115.28
2019-06-01 12:30:00,1918.666667,0,0,0,115.12,254,2.54,57.20720721,2313.36,7.7112,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,33.66666667,101.6666667,50.83333333,0,0,398.4549764,400.6461792,400.2841593,0,0.936536233,0.96455586,24.17065748,0.024170657,50.01184082,0.055014603,0,0,0,0,0,-107,-107,0,0,31.23333359,31.23333359,3863.666667,231.82,0,0,400.0333354,401,401.1000061,37.79999924,39.56666692,40.13333384,22.76666705,0.836666644,0,-3,0,0,24863.69922,9315.299805,0.835427999,83.54279995,50.00964737,32.17573039,33.42137464,33.7553393,6111.662598,6.111662598,6451.97054,6.45197054,6585.720052,6.585720052,19118.3125,19.1183125,4705.793294,4.705793294,398.0387777,400.3397725,399.5732015,230.0427704,-1,1,52,3.12,33.00901794,21,115.12
2019-06-01 12:45:00,1882,0,0,0,112.92,251,2.51,56.53153153,2279.34,7.5978,0.776666641,0.776666641,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.799999952,-1,1,33.66666667,101.6666667,50.83333333,0,0,398.1840515,400.5154724,399.8411662,0,0.957514803,1.001854976,22.31253115,0.022312531,49.99788793,0.049184511,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3858,231.48,0,0,400.1000061,401.1999919,401.2333374,38.39999898,40.33333333,40.53333282,23.06666692,0.836666644,0,-3,0,0,24863.69922,9315.299805,0.834092796,83.40927958,49.99678675,31.77520625,33.06481298,32.91934967,6011.466146,6.011466146,6371.480794,6.371480794,6404.534831,6.404534831,18787.48177,18.78748177,4525.039551,4.525039551,397.754954,399.9768677,399.4070435,229.9147542,-1,1,42,2.52,32.72448858,21,112.92
2019-06-01 13:00:00,1870.333333,0,0,0,112.22,248,2.48,55.85585586,2245.32,7.4844,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.700000048,-1,1,35,102.3333333,51.16666667,0,0,398.3089498,400.655304,400.0555623,0.100129932,0.895509839,0.9396408,21.82739894,0.021827399,49.99726741,0.049408661,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,3954.333333,237.26,0,0,399.6333415,400.6333313,400.7333374,39.06666692,40.90000025,41.33333333,23.5,0.839999974,0,-3,0,0,24863.69922,9315.299805,0.837646763,83.76467625,49.99855677,32.87596385,34.18173472,34.32831573,6263.297201,6.263297201,6609.63444,6.60963444,6701.805501,6.701805501,19546.52669,19.54652669,4780.248047,4.780248047,397.8895162,400.1334432,399.4260356,229.9496155,-1,1,54,3.24,32.52314885,21,112.22
2019-06-01 13:15:00,1867.333333,0,0,0,112.04,245,2.45,55.18018018,2211.3,7.371,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.633333365,-1,1,35,102,51,0,0,398.161499,400.4943441,399.6905924,0,0.952740709,0.988761127,22.24512863,0.022245129,50.01000849,0.049779159,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3993,239.58,0,0,399.7666626,400.8666687,400.6999919,38.76666768,40.59999975,40.76666768,23.33333333,0.836666644,0,-3,0,0,24863.69922,9315.299805,0.83996439,83.99643898,50.007459,33.28100204,34.58834267,34.59827868,6334.970378,6.334970378,6720.118978,6.720118978,6776.43278,6.77643278,19827.32422,19.82732422,4823.825684,4.823825684,397.8497518,399.8811951,399.2400716,229.9225718,-1,1,48,2.88,32.61839422,21,112.04
2019-06-01 13:30:00,1869.333333,0,0,0,112.16,242,2.42,54.5045045,2177.28,7.2576,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,32.66666667,101,50.5,0,0,398.4456584,400.4300028,400.0046082,0.111429046,0.874276459,0.913232525,23.79693985,0.02379694,50.0181605,0.054684172,0,0,0,0,0,-107,-107,0,0,30.8333327,30.8333327,3703.333333,222.2,0,0,400.7333272,401.700002,401.6999919,36.80000051,38.30000051,38.46666718,21.90000025,0.833333313,0,-3,0,0,24863.69922,9315.299805,0.837058147,83.70581468,50.01811345,31.1134936,32.02153206,33.32888667,5916.958008,5.916958008,6157.89502,6.15789502,6527.166992,6.527166992,18603.3763,18.6033763,4546.78776,4.54678776,398.1535136,399.8376363,399.5133158,230.1280365,-1,1,42,2.52,32.45804342,21,112.16
2019-06-01 13:45:00,1869.666667,0,0,0,112.18,239,2.39,53.82882883,2143.26,7.1442,0.773333311,0.773333311,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,,,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,,,1.600000024,,,35,102,51,,,399.2844747,401.4158223,400.9500631,0,1.010773659,1.087641398,22.28976695,0.022289767,50.04874802,0.045976081,0,0,0,,,-107,-107,,,30.70000013,30.70000013,3968,238.08,0,0,,,,,,,,,,,,,,,0.839065194,83.90651941,50.04770406,32.45722834,33.72297223,34.09324392,6201.417806,6.201417806,6548.078451,6.548078451,6690.473633,6.690473633,19457.14063,19.45714063,4793.393066,4.793393066,398.8278097,400.9552612,400.4399618,230.5646973,-1,1,42,2.52,32.71363831,21,112.18
2019-06-01 14:00:00,1870,0,0,0,112.2,236,2.36,53.15315315,2109.24,7.0308,0.776666641,0.776666641,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,34.33333333,101.6666667,50.83333333,0,0,400.1075338,402.0398865,401.7516988,0,0.972999414,0.994993985,24.36370977,0.02436371,50.00826009,0.053550846,0,0,0,0,0,-107,-107,0,0,30.66666667,30.66666667,3871.666667,232.3,0,0,401.9666748,402.9666748,403,37.30000051,38.80000051,39.19999949,22.39999962,0.836666644,0,-3,0,0,24863.69922,9315.299805,0.836056809,83.60568086,50.00684738,31.95543098,33.04077148,33.13151042,6106.995117,6.106995117,6404.096517,6.404096517,6478.955078,6.478955078,19012.31771,19.01231771,4626.664714,4.626664714,399.633728,401.6743266,401.2711182,231.0076701,-1,1,46,2.76,32.52917608,21,112.2
2019-06-01 14:15:00,1867.666667,0,0,0,112.06,233,2.33,52.47747748,2075.22,6.9174,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,35.66666667,102.6666667,51.33333333,0,0,400.8174642,403.1956889,402.8180339,0.122795324,0.946041087,1.023433109,24.18375778,0.024183758,50.01677322,0.049924569,0,0,0,0,0,-107,-107,0,0,31,31,4068.333333,244.1,0,0,402.9666748,404.0000102,404.1333313,40.09999975,41.93333308,42.33333333,24.40000025,0.843333324,0,-3,0,0,24863.69922,9315.299805,0.840855102,84.08551017,50.01649602,33.57741419,34.87497075,35.14129766,6465.208984,6.465208984,6800.72054,6.80072054,6936.165039,6.936165039,20260.65299,20.26065299,4977.604329,4.977604329,400.4425252,402.6777039,402.1307068,231.4834646,-1,1,50,3,32.63286082,21,112.06
2019-06-01 14:30:00,1868.666667,0,0,0,112.12,230,2.3,51.8018018,2041.2,6.804,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,34.66666667,102.3333333,51.16666667,0,0,402.149821,403.9848531,404.2185262,0.121319254,0.855040967,0.921266635,21.81546148,0.021815461,50.00381215,0.04976956,0,0,0,0,0,-107,-107,0,0,31,31,3956.666667,237.4,0,0,404.1000061,404.8666585,405.200002,39.53333282,41.20000076,41.86666616,24.06666629,0.839999974,0,-3,0,0,24863.69922,9315.299805,0.838967383,83.89673829,50.00522614,32.9650205,34.0000178,34.54281743,6373.258464,6.373258464,6629.294434,6.629294434,6828.386556,6.828386556,19814.93424,19.81493424,4871.270508,4.871270508,401.8099976,403.5145365,403.609965,232.4498596,-1,1,48,2.88,32.58342997,21,112.12
2019-06-01 14:45:00,1839.666667,0,0,0,110.38,226.6666667,2.266666667,51.05105105,2003.4,6.678,0.779999991,0.779999991,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,37,103,51.5,0,0,403.0795593,405.0160929,404.7925008,0.310098976,0.955029209,1.015963991,21.60122172,0.021601222,50.00471751,0.040535098,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4159,249.54,0,0,405.1999919,405.9666545,406.200002,41.13333257,42.66666667,44.96666718,25.53333346,0.843333324,0,-3,0,0,24863.69922,9315.299805,0.84101363,84.10136302,50.00365575,33.41084035,34.44718933,34.85386022,6482.653809,6.482653809,6751.593424,6.751593424,6910.45931,6.91045931,20157.54297,20.15754297,4911.453939,4.911453939,402.8286845,404.4641724,404.4234721,232.92217,-1,1,52,3.12,32.29407883,21,110.38
2019-06-01 15:00:00,1827.666667,0,0,0,109.66,223.3333333,2.233333333,50.3003003,1965.6,6.552,0.766666651,0.766666651,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,36.33333333,103,51.5,0,0,403.6018473,405.5459798,405.69929,0.220263114,0.916737815,0.966627856,21.32206917,0.021322069,50.00502268,0.043406453,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,4083.666667,245.02,0,0,405.7666626,406.6333313,406.8333333,40.56666565,42.06666565,42.80000051,24.79999987,0.843333324,0,-3,0,0,24863.69922,9315.299805,0.844858905,84.48589047,50.00310262,33.88958613,34.99229685,36.58676147,6601.546549,6.601546549,6883.402018,6.883402018,7329.822917,7.329822917,20816.01042,20.81601042,5196.193848,5.196193848,403.2988993,405.1982727,404.8955688,233.1563212,-1,1,38,2.28,32.35074361,21,109.66
2019-06-01 15:15:00,1821,0,0,0,109.26,220,2.2,49.54954955,1927.8,6.426,0.783333321,0.783333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,35.66666667,103,51.5,0,0,404.4029846,406.2572225,406.4469198,0.196968118,0.870387336,0.966798544,22.39146296,0.022391463,49.98876826,0.047034185,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,4055,243.3,0,0,406.1666565,406.9333293,407.2333272,40.43333308,41.93333308,42.63333384,24.73333359,0.839999974,0,-3,0,0,24863.69922,9315.299805,0.840017875,84.0017875,49.99255117,33.27506892,34.2997729,34.87325795,6475.390462,6.475390462,6725.927409,6.725927409,6933.726888,6.933726888,20159.38281,20.15938281,4843.688151,4.843688151,404.0534668,405.7610372,405.9089254,233.7667135,-1,1,36,2.16,32.40981929,21,109.26
2019-06-01 15:30:00,1827.666667,0,0,0,109.66,217,2.17,48.87387387,1893.78,6.3126,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,35,102.6666667,51.33333333,0,0,404.6593628,406.3301697,406.3590291,0,0.917482535,0.950220863,23.60839335,0.023608393,49.9845403,0.053909641,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3954.666667,237.28,0,0,406.6333313,407.3666687,407.5999959,39.96666718,41.19999949,41.83333333,24.30000051,0.839999974,0,-3,0,0,24863.69922,9315.299805,0.838966807,83.89668067,49.98291524,32.9809405,33.82509613,34.28011449,6406.202148,6.406202148,6638.50944,6.63850944,6799.901693,6.799901693,19839.05208,19.83905208,4881.88737,4.88188737,404.3072917,405.784373,405.8848368,233.8127594,-1,1,40,2.4,32.2808164,21,109.66
2019-06-01 15:45:00,1807.666667,0,0,0,108.46,214,2.14,48.1981982,1859.76,6.1992,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,33.66666667,102.3333333,51.16666667,0,0,405.2748108,406.5788371,407.2672526,0.217937022,0.895281911,0.940593044,20.13261541,0.020132615,50.00522105,0.042014021,0,0,0,0,0,-107,-107,0,0,31.1666673,31.1666673,3740.333333,224.42,0,0,407,407.700002,408.1666667,38.13333257,39.30000051,40.30000051,23.13333384,0.833333313,0,-3,0,0,24863.69922,9315.299805,0.83132575,83.13257496,50.00344849,31.16273562,32.00095622,32.71500079,6033.4375,6.0334375,6215.41097,6.21541097,6440.175781,6.440175781,18689.02474,18.68902474,4621.790853,4.621790853,404.9824219,406.3309937,406.7318319,234.3231812,-1,1,40,2.4,32.41825867,21,108.46
2019-06-01 16:00:00,1967.666667,0,0,0,118.06,211.6666667,2.116666667,47.67267267,1833.3,6.111,0.813333333,0.813333333,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,30.33333333,100.3333333,50.16666667,0,0,406.0029907,407.6960551,407.9409078,0,0.931098064,1.038253824,22.50033633,0.022500336,49.99202728,0.048714758,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3422,205.32,0,0,407.9666646,408.6000061,409,34,35.20000076,35.66666667,20.29999987,0.819999993,0,-3,0,0,24863.69922,9315.299805,0.819581568,81.95815682,49.99030558,27.87997182,28.53239059,29.95948982,5287.551758,5.287551758,5485.702637,5.485702637,5844.491699,5.844491699,16613.30273,16.61330273,4196.964925,4.196964925,405.7367757,407.2443237,407.4311015,234.6790009,-1,1,58,3.48,33.87707392,21,118.06
2019-06-01 16:15:00,1980.666667,0,0,0,118.84,209.3333333,2.093333333,47.14714715,1806.84,6.0228,0.806666672,0.806666672,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,30.33333333,99.66666667,49.83333333,0,0,407.116984,409.1167603,408.8563436,0,0.892960986,0.942187746,24.07670212,0.024076702,50.00597382,0.05591766,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3368.333333,202.1,0,0,408.7666626,409.6333313,409.7666728,33.43333308,34.59999975,34.30000051,19.79999987,0.816666663,0,-3,0,0,24863.69922,9315.299805,0.81380262,81.38026198,50.00840251,27.80965487,28.59302139,28.46910095,5264.903646,5.264903646,5512.589518,5.512589518,5497.898438,5.497898438,16319.19987,16.31919987,4020.137777,4.020137777,407.0610453,408.5391134,408.4704997,235.2625478,-1,1,62,3.72,33.76012802,21,118.84
2019-06-01 16:30:00,2033,0,0,0,121.98,207.3333333,2.073333333,46.6966967,1784.16,5.9472,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,29.33333333,99.33333333,49.66666667,0,0,405.9049276,407.7202047,407.6327311,0,0.981910805,1.028818647,23.70800781,0.023708008,49.98303095,0.050323428,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3329.666667,199.78,0,0,407.6666667,408.4333394,408.5666707,32.83333206,34.06666565,34.0333341,19.36666679,0.813333333,0,-3,0,0,24863.69922,9315.299805,0.811546544,81.15465442,49.98374303,27.27681986,27.9534181,27.99963442,5123.466146,5.123466146,5367.309245,5.367309245,5365.35319,5.36535319,15871.31315,15.87131315,3933.060059,3.933060059,405.7089844,407.3077087,407.2033895,234.5924479,-1,1,66,3.96,34.2001826,21,121.98
2019-06-01 16:45:00,2083.333333,0,3379.333333,202.76,327.76,208,2.08,46.84684685,1791.72,5.9724,0.806666672,0.806666672,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3379.333333,202.76,50,92,46,-1,1,6.23333327,-1,1,30,99.66666667,49.83333333,0,0,404.8709717,406.2481791,406.4722799,26.62955856,34.45277913,36.55915833,15356.74805,15.35674805,49.98751195,0.671122889,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3401,204.06,3389,203.34,407.200002,407.6666667,407.9000041,70,72.70000203,75.06666819,41.86666616,0.816666663,0,-3,0,0.016666667,24863.83398,9315.299805,0.842909753,84.29097533,49.98561223,26.25572395,26.827631,29.10220846,5137.126139,5.137126139,5263.702637,5.263702637,5851.62793,5.85162793,16217.00521,16.21700521,4042.948975,4.042948975,405.0413411,406.2236328,406.4385681,234.2642568,-1,1,66,3.96,34.73910141,27,125
2019-06-01 17:00:00,2094,0,3366,201.96,327.6,211,2.11,47.52252252,1825.74,6.0858,0.790000021,0.790000021,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3366,201.96,50,92,46,-1,1,6.066666603,-1,1,30.66666667,99.66666667,49.83333333,0,0,404.6805115,406.4424337,406.1926778,26.32291857,34.68225352,36.36311976,15372.6276,15.3726276,50.02336884,0.673800568,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,3553,213.18,3388,203.28,407.3000081,407.9666646,408.1333313,69.96666718,73.33333333,75.03333282,42.13333384,0.819999993,0,-3,0,0.016666667,24864.0332,9315.299805,0.843209763,84.32097634,50.02794393,26.9770031,27.95524406,28.52486547,5273.232585,5.273232585,5509.001302,5.509001302,5695.271647,5.695271647,16461.98438,16.46198438,3964.749756,3.964749756,404.9245199,406.3895162,406.2181803,234.0647227,-1,1,60,3.6,34.82349396,26.66666667,125.64
2019-06-01 17:15:00,2107.666667,0,3383.666667,203.02,329.48,213,2.13,47.97297297,1848.42,6.1614,0.799999992,0.799999992,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3383.666667,203.02,50,92,46,-1,1,6.033333302,-1,1,31,100,50,0,0,404.448527,406.5370585,406.085439,26.33338801,34.68357849,36.35699463,15350.65527,15.35065527,49.98772812,0.672913889,0,0,0,0,0,-107,-107,0,0,30.66666603,30.66666603,3580.333333,214.82,3379.666667,202.78,407.0000102,407.7666728,407.9333394,69.66666667,73.26666514,74.06666565,41.73333359,0.819999993,0,-3,0,0.016666667,24864.30078,9315.299805,0.845128715,84.5128715,49.98816681,27.84547551,28.76702499,29.82036527,5456.498372,5.456498372,5682.92806,5.68292806,5979.844401,5.979844401,17079.41797,17.07941797,4191.96875,4.19196875,404.556366,406.4695333,406.0019023,233.8421275,-1,1,62,3.72,34.67399724,26.33333333,126.46
2019-06-01 17:30:00,2099,0,3379.333333,202.76,328.7,215.6666667,2.156666667,48.57357357,1878.66,6.2622,0.773333311,0.773333311,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3379.333333,202.76,50,92,46,-1,1,6.033333302,-1,1,29,99,49.5,0,0,404.0753479,405.8417765,405.7559408,26.41404406,34.5979716,36.39213816,15339.55469,15.33955469,49.96781286,0.673014263,0,0,0,0,0,-107,-107,0,0,31.23333295,31.23333295,3283.333333,197,3382,202.92,406.8333333,407.4333394,407.6333313,69.09999847,72.53333537,72.63333384,41.06666565,0.813333333,0,-3,0,0.016666667,24864.5,9315.299805,0.840401491,84.04014905,49.96365865,25.30097771,26.10055606,28.06984901,4890.58903,4.89058903,5109.947917,5.109947917,5631.492676,5.631492676,15616.16211,15.61616211,3868.333496,3.868333496,404.2464294,405.8309428,405.7712199,233.7848612,-1,1,66,3.96,34.97902171,26,125.94
2019-06-01 17:45:00,2041.666667,0,3380.333333,202.82,325.32,217.6666667,2.176666667,49.02402402,1901.34,6.3378,0.779999971,0.779999971,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3380.333333,202.82,50,92,46,-1,1,6.099999905,-1,1,31,100.3333333,50.16666667,0,0,404.2844849,406.2952372,406.1555684,26.17065239,34.74663289,36.40193176,15378.85156,15.37885156,49.99836349,0.674720089,0,0,0,0,0,-107,-107,0,0,31.33333333,31.33333333,3513,210.78,3374.666667,202.48,406.5999959,407.3333333,407.4999898,70.90000153,74.8666687,74.89999898,42.63333384,0.819999993,0,-3,0,0.016666667,24864.83398,9315.299805,0.846424003,84.64240034,49.99770355,27.08403142,28.13858859,29.84863663,5291.763346,5.291763346,5549.381836,5.549381836,6023.210124,6.023210124,16864.35547,16.86435547,4151.442871,4.151442871,404.451121,406.2905477,405.9712626,233.8401388,-1,1,64,3.84,34.55946223,26.33333333,122.5
2019-06-01 18:00:00,2050.666667,0,0,0,123.04,217.6666667,2.176666667,49.02402402,1901.34,6.3378,0.776666641,0.776666641,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.066666603,-1,1,30.66666667,100,50,0,0,405.5432434,407.4055583,407.3479614,0,0.942257146,0.978801052,24.41386986,0.02441387,50.02810796,0.054039743,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3512.666667,210.76,0,0,407.3999939,408.1000061,408.3999939,34,35.20000076,35.90000153,20.39999962,0.819999993,0,-1,0,0,24864.90039,9315.299805,0.820919991,82.09199905,50.02872467,28.6524175,29.66804632,29.88846525,5443.06429,5.44306429,5739.49528,5.73949528,5818.148926,5.818148926,16987.25781,16.98725781,4191.838298,4.191838298,405.3373515,406.9554443,406.9087931,234.3868764,-1,1,66,3.96,34.23152924,21,123.04
2019-06-01 18:15:00,2063,0,0,0,123.78,215,2.15,48.42342342,1871.1,6.237,0.769999981,0.769999981,26.46666654,-26.46666654,6.43333346,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3,-1,1,29.33333333,99.66666667,49.83333333,0,0,405.3350627,407.196106,406.9540304,0,0.993325889,1.019641856,25.43254407,0.025432544,49.97332509,0.053962134,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3389.333333,203.36,0,0,407.0999908,407.8500061,408.0500031,33.85000038,34.94999886,37,20.54999924,0.824999988,0,-2,0,0,24865,9315.299805,0.811101576,81.11015757,49.97131093,26.63217799,27.54631869,27.2203083,4987.986816,4.987986816,5284.699544,5.284699544,5204.563639,5.204563639,15443.22852,15.44322852,3756.859375,3.756859375,404.9884847,406.7807312,406.515096,234.0985718,-1,1,62,3.72,34.6245664,21,123.78
2019-06-01 18:30:00,2087.333333,0,0,0,125.24,213.3333333,2.133333333,48.04804805,1852.2,6.174,0.773333311,0.773333311,26.46666654,-26.46666654,6.43333346,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.966666698,-1,1,30,99,49.5,0,0,405.321228,407.1889852,406.848999,0,0.968660573,1.01357456,23.23208936,0.023232089,49.9979248,0.050240364,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,3414.666667,204.88,0,0,407.4333394,408.1999919,408.3333333,32.43333371,33.73333232,34,19.23333359,0.813333333,0,-3,0,0,24865,9315.299805,0.819594562,81.95945621,49.99687322,27.6733888,28.51137161,29.53765678,5210.505371,5.210505371,5499.930176,5.499930176,5762.806152,5.762806152,16501.84017,16.50184017,4132.443197,4.132443197,404.9733582,406.7190755,406.4832865,234.158488,-1,1,68,4.08,34.44130961,21,125.24
2019-06-01 18:45:00,2083.333333,0,0,0,125,211,2.11,47.52252252,1825.74,6.0858,0.790000021,0.790000021,26.46666654,-26.46666654,6.43333346,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,30.66666667,100,50,0,0,404.4811401,406.416921,406.334137,0,0.870724102,0.957957685,24.32163874,0.024321639,49.99328868,0.05674068,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3493.333333,209.6,0,0,406.6666667,407.4333394,407.5666707,33.83333333,35.1666654,35.4666659,20.20000013,0.819999993,0,-3,0,0,24865,9315.299805,0.817327162,81.73271616,49.99171448,27.30327161,28.20143382,28.20039813,5162.537598,5.162537598,5427.861328,5.427861328,5434.283203,5.434283203,16007.54069,16.00754069,3905.790446,3.905790446,404.3928223,406.0109965,405.7905375,233.7523753,-1,1,66,3.96,34.85002009,21,125
2019-06-01 19:00:00,2084.333333,0,0,0,125.06,209,2.09,47.07207207,1803.06,6.0102,0.790000021,0.790000021,26.46666654,-26.46666654,6.43333346,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.866666714,-1,1,30,99.66666667,49.83333333,0,0,404.3694865,406.3760885,406.1784159,0,0.985350947,1.044325193,23.2992363,0.023299236,50.00522868,0.048967611,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3453,207.18,0,0,406.2666626,407.0999959,407.3000081,32.70000013,34.23333359,34.33333333,19.49999936,0.819999993,0,-3,0,0,24865,9315.299805,0.814085861,81.4085861,50.00827281,27.11736234,28.25335248,27.92324829,5079.350586,5.079350586,5424.789225,5.424789225,5365.952148,5.365952148,15870.0918,15.8700918,3859.445557,3.859445557,404.1923116,406.0262248,405.7949727,233.6669718,-1,1,60,3.6,34.67640813,21,125.06
2019-06-01 19:15:00,2087,0,0,0,125.22,207.3333333,2.073333333,46.6966967,1784.16,5.9472,0.790000021,0.790000021,26.46666654,-26.46666654,6.43333346,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.733333349,-1,1,30,99.66666667,49.83333333,0,0,403.8414815,405.9766337,405.8186849,0.10823825,0.946481486,0.986339629,21.29775302,0.021297753,49.98471832,0.044825361,0,0,0,0,0,-107,-107,0,0,30.73333295,30.73333295,3447,206.82,0,0,405.8999939,406.8333333,406.9333394,32.99999936,34.63333384,36.23333232,20.06666692,0.819999993,0,-3,0,0,24865,9315.299805,0.823463539,82.34635393,49.98583857,27.7998867,29.08136559,30.44303385,5238.894694,5.238894694,5601.241699,5.601241699,5975.531413,5.975531413,16815.16178,16.81516178,4244.084473,4.244084473,403.4644877,405.5928345,405.361908,233.3821004,-1,1,64,3.84,34.43286896,21,125.22
2019-06-01 19:30:00,2090.333333,0,0,0,125.42,205.3333333,2.053333333,46.24624625,1761.48,5.8716,0.796666682,0.796666682,26.46666654,-26.46666654,6.43333346,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.633333286,-1,1,29.66666667,99.33333333,49.66666667,0,0,403.3417562,405.5844727,405.2331746,0,1.033679128,1.021436373,22.32261721,0.022322617,49.98486455,0.046467663,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,3455,207.3,0,0,405.5666707,406.5,406.6000061,31.73333295,33.46666654,33.03333346,18.79999987,0.816666663,0,-3,0,0,24865,9315.299805,0.816012144,81.60121441,49.98519262,27.36349424,28.63720131,28.21669833,5144.09082,5.14409082,5503.573568,5.503573568,5431.799316,5.431799316,16039.88997,16.03988997,3871.965169,3.871965169,403.0211894,405.2511393,404.7778625,233.0085754,-1,1,58,3.48,34.4774793,21,125.42
2019-06-01 19:45:00,2083.333333,0,0,0,125,203.6666667,2.036666667,45.87087087,1742.58,5.8086,0.796666682,0.796666682,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.599999905,-1,1,28.33333333,99,49.5,0,0,403.4381205,405.4742228,405.1869507,0.142973244,0.931856096,1.026904086,23.092755,0.023092755,49.98523839,0.047106631,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3248.333333,194.9,0,0,405.3333333,406.2333374,406.3666687,31.03333346,32.63333384,32.49999936,18.29999987,0.810000002,0,-3,0,0,24865,9315.299805,0.806355874,80.63558737,49.98524729,25.83514023,26.97766813,26.64279238,4774.813965,4.774813965,5129.316732,5.129316732,5057.768717,5.057768717,14950.01432,14.95001432,3691.999105,3.691999105,403.2814738,405.0908305,404.7622782,233.0904338,-1,1,60,3.6,34.72222265,21,125
2019-06-01 20:00:00,2025.666667,0,0,0,121.54,201.6666667,2.016666667,45.42042042,1719.9,5.733,0.800000012,0.800000012,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.5,-1,1,29.33333333,99.66666667,49.83333333,0,0,402.5956014,404.4784546,404.4182434,0,0.930771589,0.970542073,25.66192754,0.025661928,49.98319244,0.057891563,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3341,200.46,0,0,404.700002,405.6000061,405.6999919,32.26666641,33.73333359,33.63333384,19.0333341,0.816666663,0,-3,0,0,24865,9315.299805,0.814379573,81.43795729,49.98076121,27.19352849,28.18098513,28.00706037,5083.781576,5.083781576,5384.549316,5.384549316,5352.16748,5.35216748,15829.17839,15.82917839,3825.787109,3.825787109,402.3385111,404.0397847,403.9256897,232.645106,-1,1,60,3.6,34.08564758,21,121.54
2019-06-01 20:15:00,1917.333333,0,0,0,115.04,199.6666667,1.996666667,44.96996997,1697.22,5.6574,0.803333342,0.803333342,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.466666698,-1,1,31.66666667,100.3333333,50.16666667,0,0,402.226827,404.1229045,404.0619914,0,0.966719131,1.008170982,24.38175583,0.024381756,49.99532572,0.052970037,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,3484,209.04,0,0,404.2666626,404.9666748,405.299998,35.09999975,36.56666692,37.23333359,21.13333321,0.829999983,0,-3,0,0,24865,9315.299805,0.826556981,82.65569806,49.9950854,28.82148107,29.98405965,30.15289307,5469.737793,5.469737793,5769.168783,5.769168783,5871.067708,5.871067708,17146.53841,17.14653841,4105.4139,4.1054139,401.8909505,403.5066935,403.6725769,232.5152995,-1,1,52,3.12,33.05844879,21,115.04
2019-06-01 20:30:00,1919,0,0,0,115.14,197,1.97,44.36936937,1666.98,5.5566,0.806666672,0.806666672,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.366666714,-1,1,31.66666667,101,50.5,0,0,401.2764994,402.9357198,403.0487773,0,0.937002718,0.986552775,22.14580027,0.0221458,49.98661423,0.049587723,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,3565,213.9,0,0,403.3666687,404.0666606,404.299998,33.73333486,35.06666692,35.46666718,20.03333346,0.826666653,0,-3,0,0,24865,9315.299805,0.827246249,82.72462487,49.98145294,28.95341555,29.93525251,30.32203484,5508.813802,5.508813802,5740.926921,5.740926921,5882.722005,5.882722005,17145.28125,17.14528125,4145.348633,4.145348633,401.1287944,402.4538371,402.4951579,231.8743286,-1,1,50,3,33.34056727,21,115.14
2019-06-01 20:45:00,1908,0,0,0,114.48,195,1.95,43.91891892,1644.3,5.481,0.810000002,0.810000002,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.266666651,-1,1,31,100.3333333,50.16666667,0,0,401.1187948,403.0727641,403.0125936,0,0.957949579,1.008283357,22.89671644,0.022896716,49.99429067,0.050649559,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,3345,200.7,0,0,403.0666707,404,404.0999959,34.56666692,35.96666718,36.0333341,20.56666692,0.829999983,0,-3,0,0,24865,9315.299805,0.824766576,82.47665763,49.99497986,27.64476013,28.58868472,29.81515948,5207.861328,5.207861328,5473.180013,5.473180013,5802.820964,5.802820964,16480.04427,16.48004427,4029.877686,4.029877686,400.9177856,402.5927734,402.5642904,231.8708801,-1,1,46,2.76,33.21035894,21,114.48
2019-06-01 21:00:00,1922.333333,0,0,0,115.34,192.3333333,1.923333333,43.31831832,1614.06,5.3802,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.200000048,-1,1,32,101.3333333,50.66666667,0,0,401.6090902,403.5723368,403.1961975,0,0.952690601,0.99588865,22.62335714,0.022623357,50.0026029,0.049874421,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3613,216.78,0,0,403.5333354,404.3333333,404.5,36.10000102,37.69999949,38.0333341,21.76666641,0.836666644,0,-3,0,0,24865,9315.299805,0.829111119,82.91111191,50.00129573,29.32009252,30.32609749,30.52889951,5577.836426,5.577836426,5855.227539,5.855227539,5933.483398,5.933483398,17381.68229,17.38168229,4214.627441,4.214627441,401.3454692,403.1069641,402.6910502,231.9553274,-1,1,60,3.6,33.47439194,21,115.34
2019-06-01 21:15:00,1925.333333,0,0,0,115.52,190,1.9,42.79279279,1587.6,5.292,0.813333333,0.813333333,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.033333302,-1,1,32,100.6666667,50.33333333,0,0,399.072876,401.1506653,400.9513245,0,0.976166864,0.997671068,24.27114932,0.024271149,49.99592717,0.05340112,0,0,0,0,0,-107,-107,0,0,30.96666718,30.96666718,3549.333333,212.96,0,0,401.3333333,402.2333272,402.3666687,34.16666667,35.80000051,35.76666641,20.29999987,0.826666653,0,-3,0,0,24865,9315.299805,0.825005651,82.50056505,49.99400202,28.59719912,29.83489418,29.85682678,5375.47819,5.37547819,5696.900228,5.696900228,5743.383952,5.743383952,16844.5,16.8445,4061.722168,4.061722168,398.8594767,400.7905986,400.4866333,230.6087036,-1,1,52,3.12,33.340566,21,115.52
2019-06-01 21:30:00,1923.666667,0,0,0,115.42,188,1.88,42.34234234,1564.92,5.2164,0.823333323,0.823333323,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,31,100.3333333,50.16666667,0,0,398.1326396,400.0760295,399.6504924,0,0.959196409,1.025136292,22.83280118,0.022832801,49.98596954,0.050071473,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,3399,203.94,0,0,398.8999939,399.9000041,399.9666646,33.86666616,35.43333308,35.36666743,19.90000025,0.826666653,0,-3,0,0,24865,9315.299805,0.824684381,82.46843815,49.98364003,28.80584272,29.93225733,29.83809471,5392.343587,5.392343587,5712.477214,5.712477214,5718.522135,5.718522135,16843.58464,16.84358464,4064.275065,4.064275065,397.8415731,399.7012024,399.1607666,229.8709056,-1,1,54,3.24,33.02348582,21,115.42
2019-06-01 21:45:00,1926.333333,0,0,0,115.58,185.6666667,1.856666667,41.81681682,1538.46,5.1282,0.829999983,0.829999983,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,31,100,50,0,0,400.0959066,401.9350586,401.8149719,0,0.937775334,0.996548951,20.68397903,0.020683979,49.98504512,0.046101854,0,0,0,0,0,-107,-107,0,0,30.5,30.5,3470.666667,208.24,0,0,402.0666707,402.9333293,403.0333354,33.33333333,34.76666641,36.40000025,20.03333282,0.823333323,0,-3,0,0,24865,9315.299805,0.823703488,82.37034877,49.98522695,28.81470172,29.92328389,30.20602671,5427.256836,5.427256836,5715.909342,5.715909342,5829.478027,5.829478027,16948.4056,16.9484056,4152.184245,4.152184245,399.7257487,401.4804688,401.2036235,231.0832316,-1,1,54,3.24,33.15972265,21,115.58
2019-06-01 22:00:00,1890,0,0,0,113.4,183.6666667,1.836666667,41.36636637,1515.78,5.0526,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.833333294,-1,1,29.33333333,100,50,0,0,401.3729451,403.4246826,403.2468669,0,0.939789216,0.984666506,24.71561114,0.024715611,49.9962527,0.055359563,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,3152,189.12,0,0,403.0666707,403.8666687,404,33.30000051,34.80000051,34.93333308,19.76666641,0.819999993,0,-3,0,0,24865,9315.299805,0.816454152,81.64541523,49.9952596,27.0059789,28.118728,27.77471415,5049.089193,5.049089193,5377.684245,5.377684245,5307.029785,5.307029785,15740.25098,15.74025098,3771.423258,3.771423258,401.0261536,403.1117045,402.7204081,231.8851827,-1,1,52,3.12,32.88965988,21,113.4
2019-06-01 22:15:00,1869.333333,0,0,0,112.16,181.6666667,1.816666667,40.91591592,1493.1,4.977,0.839999974,0.839999974,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.733333349,-1,1,27.66666667,98.33333333,49.16666667,0,0,403.3002421,405.0644023,405.1977743,0.262559404,0.882099132,0.997000476,17.93336455,0.017933365,49.99690882,0.036017311,0,0,0,0,0,-107,-107,0,0,31,31,2889.666667,173.38,0,0,405.200002,405.9333394,406.1666667,30.59999975,32.00000064,32.26666641,18.03333282,0.813333333,0,-3,0,0,24865,9315.299805,0.810694734,81.06947343,49.99960454,25.25971667,26.18764877,27.34123929,4673.231934,4.673231934,4965.445801,4.965445801,5260.739095,5.260739095,14916.99186,14.91699186,3718.624105,3.718624105,403.0060018,404.693217,404.7248942,233.0989278,-1,1,48,2.88,32.6208051,21,112.16
2019-06-01 22:30:00,1860,0,0,0,111.6,180.3333333,1.803333333,40.61561562,1477.98,4.9266,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.666666706,-1,1,28,98,49,0,0,404.6655986,406.5393575,406.4930725,0.241740177,0.81795011,0.900426666,23.49057706,0.023490577,50.00602214,0.051551363,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,2926.333333,175.58,0,0,406.3999939,407.3999939,407.5,29.70000076,31.29999924,31.39999962,17.5,0.810000002,0,-1,0,0,24865,9315.299805,0.803219855,80.32198548,50.00695038,24.99868902,25.87636884,25.60738881,4634.947917,4.634947917,4914.478027,4.914478027,4849.166504,4.849166504,14386.78385,14.38678385,3490.627279,3.490627279,404.4875387,406.1838175,406.0807393,233.8709259,-1,1,52,3.12,32.64009476,21,111.6
2019-06-01 22:45:00,1964,0,0,0,117.84,178.6666667,1.786666667,40.24024024,1459.08,4.8636,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,28.33333333,98.66666667,49.33333333,0,0,406.2445068,407.9720052,408.0536194,0.261784265,0.857003013,0.909688572,22.90076447,0.022900764,50.01352564,0.049549787,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3026.666667,181.6,0,0,407.7333272,408.6333313,408.9333394,29.06666692,30.53333346,30.06666692,16.96666654,0.800000012,0,-3,0,0,24865,9315.299805,0.802965303,80.29653033,50.00755564,24.98795954,25.86821238,25.54622841,4647.421712,4.647421712,4939.304036,4.939304036,4847.165853,4.847165853,14405.20996,14.40520996,3474.78304,3.47478304,405.8540955,407.6716817,407.5089823,234.6858978,-1,1,54,3.24,33.72998683,21,117.84
2019-06-01 23:00:00,2037,0,0,0,122.22,177.6666667,1.776666667,40.01501502,1447.74,4.8258,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,26,98,49,0,0,407.1866353,408.8969828,409.2122904,0.514019261,0.777743677,0.939234078,22.82958984,0.02282959,49.98311488,0.043392335,0,0,0,0,0,-107,-107,0,0,31.1666673,31.1666673,2575.333333,154.52,0,0,408.6000061,409.2666626,409.6333313,28.86666679,30.09999975,30.66666667,16.96666654,0.800000012,0,-3,0,0,24865,9315.299805,0.786210338,78.62103383,49.98664729,22.94871457,23.73679288,23.55959002,4154.820313,4.154820313,4444.842448,4.444842448,4395.569987,4.395569987,12975.85449,12.97585449,3257.977783,3.257977783,406.9959615,408.6160482,408.8885295,235.477651,-1,1,58,3.48,34.24358622,21,122.22
