TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-06-01 23:15:00,2046.666667,0,0,0,122.8,176.6666667,1.766666667,39.78978979,1436.4,4.788,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.566666683,-1,1,26,98,49,0,0,404.5093791,406.3702596,406.4272156,0.358153125,0.820274413,0.917155802,23.58164342,0.023581643,50.0158577,0.048346014,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,2629,157.74,0,0,406.3666687,407.0666707,407.3666687,27.93333308,29,28.90000025,16.10000038,0.796666682,0,-3,0,0,24865,9315.299805,0.786160429,78.61604293,50.01681391,22.42027346,23.31225967,22.54598236,4045.304281,4.045304281,4361.700195,4.361700195,4169.686198,4.169686198,12507.9222,12.5079222,3039.845622,3.039845622,404.2929891,406.0091451,405.9282023,233.7637431,-1,1,60,3.6,34.38223394,21,122.8
2019-06-01 23:30:00,2056.333333,0,0,0,123.38,176,1.76,39.63963964,1428.84,4.7628,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.533333341,-1,1,25,97.33333333,48.66666667,0,0,404.996287,406.8035787,406.8815816,0.449405253,0.786415517,0.936187903,24.13242467,0.024132425,50.00693512,0.047452894,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2343.666667,140.62,0,0,406.9666646,407.9000041,408.1666667,25.20000013,26.80000051,26.56666692,14.46666686,0.779999991,0,-3,0,0,24865,9315.299805,0.785012126,78.5012126,50.00633494,21.83631516,22.96952693,23.16787275,3883.427002,3.883427002,4281.574544,4.281574544,4359.563639,4.359563639,12474.3623,12.4743623,3135.071045,3.135071045,404.8579814,406.5973612,406.3987732,234.0655416,-1,1,60,3.6,34.54378891,21,123.38
2019-06-01 23:45:00,2080.333333,0,0,0,124.82,175.3333333,1.753333333,39.48948949,1421.28,4.7376,0.873333335,0.873333335,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,25,97,48.5,0,0,404.9619751,406.845459,406.855662,0.474283457,0.727002362,0.945240458,23.87138049,0.02387138,50.02536774,0.047421207,0,0,0,0,0,-107,-107,0,0,31,31,2401.333333,144.08,0,0,407.1333313,408,408.1666667,25.43333371,26.93333308,26.70000013,14.63333352,0.786666671,0,-3,0,0,24865,9315.299805,0.788512011,78.85120114,50.02258809,22.1812013,23.22379049,22.65862147,3988.467122,3.988467122,4346.98877,4.34698877,4223.041016,4.223041016,12581.25618,12.58125618,3080.382813,3.080382813,404.7844035,406.4957784,406.4720561,234.1026815,-1,1,64,3.84,34.45577749,21,124.82
2019-06-02 00:00:00,2073.666667,0,0,0,124.42,174.6666667,1.746666667,39.33933934,1413.72,4.7124,0.876666665,0.876666665,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,25,97.66666667,48.83333333,0,0,405.6259359,407.4571737,407.4442037,0.398866524,0.836783886,0.959321022,21.29854774,0.021298548,49.97239812,0.04143094,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,2370.666667,142.24,0,0,407.0666606,407.8333435,408.0333252,26.20000013,27.46666718,26.90000025,15.03333314,0.793333352,0,-3,0,0,24865,9315.299805,0.784232259,78.42322588,49.97209422,21.95805677,22.91615168,21.80952072,3950.525635,3.950525635,4306.891276,4.306891276,4032.197998,4.032197998,12262.62891,12.26262891,3001.883301,3.001883301,405.443573,407.2168274,407.0439657,234.3983663,-1,1,60,3.6,34.50279617,21,124.42
2019-06-02 00:15:00,2067.333333,0,0,0,124.04,174,1.74,39.18918919,1406.16,4.6872,0.886666656,0.886666656,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,24.33333333,98,49,0,0,407.0634155,408.7572632,408.9460653,0.314463546,0.937825739,1.021856805,25.38252958,0.02538253,49.98833847,0.04749727,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,2168,130.08,0,0,408.4666646,409.200002,409.5,25.73333295,27.13333321,26.96666654,14.86666679,0.790000002,0,-3,0,0,24865,9315.299805,0.781844914,78.1844914,49.98467127,21.3513368,22.40035629,21.42135429,3827.136637,3.827136637,4201.673503,4.201673503,3969.472412,3.969472412,12010.10905,12.01010905,2980.695231,2.980695231,406.8723348,408.5618286,408.5166728,235.3013102,-1,1,64,3.84,34.43166606,21,124.04
2019-06-02 00:30:00,2135.666667,0,0,0,128.14,174,1.74,39.18918919,1406.16,4.6872,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,22.33333333,91,45.5,0,0,406.7118327,408.5555318,408.566803,0.144916505,0.899170081,0.961551408,24.24634743,0.024246347,50.0162557,0.051616773,0,0,0,0,0,-107,-107,0,0,27.06666692,27.06666692,1965.666667,117.94,0,0,408.4000041,409.2666728,409.4999898,19.90000025,22.13333321,22.16666667,11.39999994,0.75,0,-3,0,0,24865,9315.299805,0.730554819,73.05548191,50.0128034,16.13568433,17.90118472,17.42320633,2695.163167,2.695163167,3121.550618,3.121550618,3029.29126,3.02929126,8836.253906,8.836253906,2194.7618,2.1947618,406.654307,408.3945007,408.2746379,235.1369883,-1,1,72,4.32,31.80941391,21,128.14
2019-06-02 00:45:00,2138.333333,0,0,0,128.3,174,1.74,39.18918919,1406.16,4.6872,0.883333325,0.883333325,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,22,91,45.5,0,0,405.0720825,406.9845174,407.0972595,0.2563124,0.876624803,0.988257607,23.51053683,0.023510537,50.00681941,0.047343511,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1807.666667,108.46,0,0,406.8666687,407.6666667,407.9000041,19.23333359,21.46666654,22.73333359,11.33333333,0.75666666,0,-3,0,0,24865,9315.299805,0.741041462,74.10414616,50.00695165,16.99674352,18.62349828,17.95974922,2875.599121,2.875599121,3293.634033,3.293634033,3156.708252,3.156708252,9308.740234,9.308740234,2287.440999,2.287440999,404.9708761,406.7519735,406.6806844,234.1704254,-1,1,74,4.44,31.72381337,21,128.3
2019-06-02 01:00:00,2014,0,0,0,120.84,174,1.74,39.18918919,1406.16,4.6872,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,22.33333333,91,45.5,0,0,405.197937,406.9658203,407.2118429,0.126918733,0.917788883,0.988975147,25.52950795,0.025529508,49.9726766,0.053624305,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1813.333333,108.8,0,0,406.9333394,407.7333272,408.0333354,19.56666692,21.73333295,21.73333359,11.16666635,0.75333333,0,-3,0,0,24865,9315.299805,0.742026707,74.20267065,49.9687678,16.18771648,17.72553126,18.44450061,2705.276449,2.705276449,3096.986003,3.096986003,3328.816569,3.328816569,9125.351563,9.125351563,2401.761312,2.401761312,405.1156006,406.7709961,406.9570007,234.3911387,-1,1,62,3.72,30.44343185,21,120.84
2019-06-02 01:15:00,1899.333333,0,0,0,113.96,174,1.74,39.18918919,1406.16,4.6872,0.889999986,0.889999986,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,22.66666667,91,45.5,0,0,404.8945719,406.8394572,406.7329712,0,0.992531518,1.016629636,26.03318278,0.026033183,50.01531474,0.055223182,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1946.333333,116.78,0,0,406.8666585,407.6999919,407.9333293,19.13333321,21.49999936,21.16666667,10.86666679,0.74333334,0,-3,0,0,24865,9315.299805,0.73161751,73.16175103,50.01629003,16.37440141,18.15968259,17.33454704,2727.236898,2.727236898,3177.524089,3.177524089,2981.214518,2.981214518,8864.951497,8.864951497,2182.181803,2.182181803,404.7528381,406.625946,406.2788086,233.9515076,-1,1,54,3.24,29.52594566,21,113.96
2019-06-02 01:30:00,1910,0,0,0,114.6,174,1.74,39.18918919,1406.16,4.6872,0.906666676,0.906666676,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,22,91,45.5,0,0,404.8285014,406.7292582,406.7384033,0.10194691,0.948494375,0.981357038,22.48616536,0.022486165,49.99488449,0.047577851,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1666.666667,100,0,0,406.2666728,407.1333313,407.3333333,19.63333321,22.03333346,22.06666692,11.19999981,0.75,0,-3,0,0,24865,9315.299805,0.730501433,73.05014332,49.99483109,15.85867945,17.59203529,17.21146075,2629.056885,2.629056885,3051.300293,3.051300293,2988.385824,2.988385824,8703.264648,8.703264648,2197.576742,2.197576742,404.691274,406.4718526,406.4588013,234.0697072,-1,1,60,3.6,29.45240211,21,114.6
2019-06-02 01:45:00,1905.333333,0,1126,67.56,181.88,174.6666667,1.746666667,39.33933934,1413.72,4.7124,0.930000007,0.930000007,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.833333333,17.64666667,-1.833333333,1126,67.56,16.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,2.999999921,-1,1,22,91,45.5,0,0,405.4209696,407.3442688,407.4248962,8.648429871,12.05584816,12.87683463,5226.721863,5.226721863,49.99808248,0.266428952,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1499,89.94,1131,67.86,406.8666687,407.6000061,407.8666585,32.13333321,34.83333333,35.80000051,18.83333302,0.766666671,0,-3,0,0.005555556,24865,9315.299805,0.736686508,73.66865079,49.99955114,15.41536872,16.81087653,16.22194608,2600.630452,2.600630452,2937.940755,2.937940755,2839.139242,2.839139242,8396.768555,8.396768555,2048.542521,2.048542521,405.4847005,407.18396,407.2266134,234.5196126,-1,1,54,3.24,29.42708333,22.66666667,114.32
2019-06-02 02:00:00,1710.333333,0,3361,201.66,304.28,178.3333333,1.783333333,40.16516517,1455.3,4.851,0.936666667,0.936666667,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361,201.66,49.66666667,92,46,-1,1,6.133333206,-1,1,22.33333333,91,45.5,0,0,404.9036662,406.9873556,406.9184977,25.74642309,34.23234304,36.2771047,15578.08496,15.57808496,49.98749542,0.689812442,0,0,0,0,0,-107,-107,0,0,27,27,1603,96.18,3400,204,407.5666707,408.3333232,408.6666667,55.73333359,60.49999873,60.80000051,33.16666667,0.793333352,0,-3,0,0.016666667,24865.13281,9315.299805,0.77985547,77.98554699,49.98395411,15.44146697,16.70456696,17.7673289,2715.663249,2.715663249,3040.326253,3.040326253,3365.027588,3.365027588,9138.454102,9.138454102,2370.052246,2.370052246,405.0276489,407.0298462,406.9962463,234.3408508,-1,1,50,3,27.7717495,26,102.62
2019-06-02 02:15:00,1707,0,3356.333333,201.38,303.8,183,1.83,41.21621622,1508.22,5.0274,0.933333337,0.933333337,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3356.333333,201.38,49.66666667,92,46,-1,1,6.033333302,-1,1,22,91,45.5,0,0,405.1327616,406.9246318,407.1458435,25.78919474,34.09101105,36.27557373,15557.40853,15.55740853,50.00565211,0.689431449,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1495,89.7,3386.666667,203.2,407.799998,408.6333313,408.8666687,55.43333308,59.79999924,59.80000051,32.69999949,0.790000021,0,-3,0,0.016666667,24865.36719,9315.299805,0.769019186,76.90191865,50.00569534,15.25448004,16.48103523,16.1432155,2667.673828,2.667673828,3007.972982,3.007972982,2970.892334,2.970892334,8650.352865,8.650352865,2123.380127,2.123380127,405.3149516,407.1737569,407.1943258,234.4343363,-1,1,48,2.88,27.83926519,26,102.42
2019-06-02 02:30:00,1709.666667,0,3347.333333,200.84,303.42,188.3333333,1.883333333,42.41741742,1568.7,5.229,0.946666658,0.946666658,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3347.333333,200.84,49.66666667,92,46,-1,1,6,-1,1,22,91,45.5,0,0,405.4002991,407.3510946,407.5600789,25.72533099,34.11171977,36.4082044,15581.66471,15.58166471,49.98469289,0.68922617,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1493.333333,89.6,3389,203.34,407.9000041,408.5999959,408.8666687,55.06666692,59.46666718,60.83333333,32.83333333,0.793333352,0,-3,0,0.016666667,24865.63281,9315.299805,0.769072155,76.90721552,49.98573176,15.3199892,16.37343725,16.2632281,2705.986003,2.705986003,2974.43929,2.97443929,2985.422445,2.985422445,8650.285807,8.650285807,2119.979899,2.119979899,405.6828003,407.486908,407.6046549,234.7082367,-1,1,48,2.88,27.81635729,26,102.58
2019-06-02 02:45:00,1705,0,3375.333333,202.52,304.82,192.6666667,1.926666667,43.39339339,1617.84,5.3928,0.926666677,0.926666677,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.333333,202.52,50,92,46,-1,1,6.099999905,-1,1,22.33333333,91,45.5,0,0,406.2619222,408.2288818,408.3993835,25.85457611,34.18205007,36.28240204,15585.80534,15.58580534,49.99992371,0.68742317,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1556.666667,93.4,3396.333333,203.78,408.5,409.1000061,409.2999878,55.20000076,58.59999847,62.70000076,33.40000153,0.800000012,0,-1,0,0.016666667,24865.80078,9315.299805,0.767490526,76.7490526,50.00082779,15.44088936,16.72578049,16.57692305,2702.393636,2.702393636,3047.84318,3.04784318,3062.479167,3.062479167,8812.71582,8.81271582,2222.706706,2.222706706,406.3983053,408.394928,408.3752747,235.1277924,-1,1,48,2.88,27.86940638,26,102.3
2019-06-02 03:00:00,1704.333333,0,3354.666667,201.28,303.54,197.3333333,1.973333333,44.44444444,1670.76,5.5692,0.930000007,0.930000007,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3354.666667,201.28,49.66666667,92,46,-1,1,6.166666508,-1,1,22,91,45.5,0,0,406.6849264,408.696167,408.9414266,25.74202029,34.0310936,36.2481753,15566.89095,15.56689095,49.96300888,0.687927127,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1491,89.46,3393.666667,203.62,408.8999939,409.7666728,410,55.13333384,59.5333341,60.8333346,32.96666718,0.793333352,0,-3,0,0.016666667,24866.13281,9315.299805,0.771546503,77.15465029,49.96285248,15.09647051,16.33100446,17.06704712,2659.449626,2.659449626,2964.914876,2.964914876,3218.817708,3.218817708,8801.94401,8.80194401,2222.222168,2.222222168,406.9969279,408.890391,408.9518738,235.4049276,-1,1,48,2.88,27.77898343,26,102.26
2019-06-02 03:15:00,1736,0,3362,201.72,305.88,202,2.02,45.4954955,1723.68,5.7456,0.930000007,0.930000007,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,50,92,46,-1,1,6.166666508,-1,1,22.33333333,91,45.5,0,0,406.6415304,408.9386902,409.0640767,25.66655731,33.90527471,36.31810633,15602.02018,15.60202018,49.99436315,0.690220892,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1597.333333,95.84,3379.666667,202.78,409.0666707,409.799998,410.1333313,55,59.26666768,61.56666692,33.09999975,0.793333352,0,-3,0,0.016666667,24866.36719,9315.299805,0.76639688,76.63968801,49.99559148,14.91610305,16.19795386,16.46943029,2640.241618,2.640241618,2919.063721,2.919063721,3052.933431,3.052933431,8593.057943,8.593057943,2146.585124,2.146585124,407.025706,409.1144104,409.0996399,235.4695231,-1,1,46,2.76,28.05386734,26,104.16
2019-06-02 03:30:00,1732,0,3364.333333,201.86,305.78,206.6666667,2.066666667,46.54654655,1776.6,5.922,0.920000017,0.920000017,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3364.333333,201.86,50,92,46,-1,1,6.099999905,-1,1,22,91,45.5,0,0,406.0082906,408.3234762,408.1796468,25.59415181,34.31918462,36.1230367,15624.05729,15.62405729,49.98713811,0.691313028,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1416,84.96,3384.333333,203.06,408.7666728,409.700002,409.9333394,54.59999975,59.93333308,59.69999949,32.66666667,0.793333352,0,-3,0,0.016666667,24866.63281,9315.299805,0.772805194,77.28051941,49.98540624,14.93773174,16.41932742,16.84108671,2596.910889,2.596910889,2990.962728,2.990962728,3191.238363,3.191238363,8778.006185,8.778006185,2201.960327,2.201960327,406.3471985,408.465505,408.2046102,234.931661,-1,1,48,2.88,27.99840864,26,103.92
2019-06-02 03:45:00,1728.333333,0,3357,201.42,305.12,211.3333333,2.113333333,47.5975976,1829.52,6.0984,0.903333326,0.903333326,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3357,201.42,50,92,46,-1,1,6.133333206,-1,1,22,91,45.5,0,0,405.475179,407.8560181,407.8174438,25.66441091,34.2736969,36.34956614,15640.139,15.640139,50.00526047,0.690996627,0,0,0,0,0,-107,-107,0,0,27,27,1425.666667,85.54,3392.666667,203.56,407.9666748,408.9666545,409.0999959,54.66666667,60.4666659,61.76666768,33.16666667,0.793333352,0,-3,0,0.016666667,24866.86719,9315.299805,0.76911962,76.91196203,50.00526428,14.94792684,16.50295258,16.71095149,2616.584961,2.616584961,2983.804769,2.983804769,3107.467855,3.107467855,8725.020833,8.725020833,2165.700033,2.165700033,405.6343486,408.1501668,407.7325033,234.6279246,-1,1,46,2.76,27.99961472,26,103.7
2019-06-02 04:00:00,1730.333333,0,3366,201.96,305.78,215.6666667,2.156666667,48.57357357,1878.66,6.2622,0.933333337,0.933333337,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,49.66666667,92,46,-1,1,6.199999809,-1,1,22.33333333,90.33333333,45.16666667,0,0,405.3863424,407.4890645,407.5726827,25.75576591,34.26298777,36.30271149,15625.84701,15.62584701,49.99139531,0.690541824,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1709.333333,102.56,3383,202.98,407.9666748,408.9000041,409.1333211,54.90000025,60.13333257,60.40000025,32.86666743,0.790000021,0,-3,0,0.016666667,24867.13281,9315.299805,0.778223276,77.82232761,49.9869779,15.46713034,16.86159388,17.63240306,2728.039632,2.728039632,3080.705729,3.080705729,3348.054606,3.348054606,9139.782227,9.139782227,2323.302327,2.323302327,405.6821086,407.6399434,407.6605326,234.6353505,-1,1,46,2.76,27.95741717,26,103.82
2019-06-02 04:15:00,1731.333333,0,3370,202.2,306.08,220.3333333,2.203333333,49.62462462,1931.58,6.4386,0.920000017,0.920000017,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,50,92,46,-1,1,6.099999905,-1,1,22.33333333,90,45,0,0,405.9221903,408.2578837,408.1850688,25.69167519,34.18320974,36.34184901,15643.8278,15.6438278,50.01631292,0.690989395,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1682,100.92,3390.333333,203.42,409,409.9666646,410.1333313,55.23333486,60.23333359,61.73333232,33.33333333,0.793333352,0,-3,0,0.016666667,24867.36719,9315.299805,0.781576196,78.15761964,50.0137825,15.53373877,16.93580564,17.97450574,2751.252035,2.751252035,3103.015299,3.103015299,3436.623698,3.436623698,9277.041992,9.277041992,2350.090332,2.350090332,406.2101949,408.4081217,408.227478,234.9689941,-1,1,46,2.76,28.10691516,26,103.88
2019-06-02 04:30:00,1731.333333,0,3352.333333,201.14,305.02,224.6666667,2.246666667,50.6006006,1980.72,6.6024,0.920000017,0.920000017,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3352.333333,201.14,50,92,46,-1,1,6.133333206,-1,1,22.33333333,90,45,0,0,405.900411,408.4041239,408.3338623,25.47986476,34.10690562,36.34695435,15675.97363,15.67597363,50.00437927,0.694281558,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1745.666667,104.74,3385.333333,203.12,408.6333313,409.4666646,409.6666667,54.9666659,59.90000025,62.06666565,33.36666616,0.796666682,0,-3,0,0.016666667,24867.63281,9315.299805,0.776807467,77.68074671,50.0014178,15.3551712,16.63102595,17.07386843,2738.74585,2.73874585,3037.019857,3.037019857,3205.59139,3.20559139,8974.489583,8.974489583,2220.371419,2.220371419,406.3377584,408.4739278,408.5383606,235.1079203,-1,1,42,2.52,28.03578313,26,103.88
2019-06-02 04:45:00,1732,0,3350.666667,201.04,304.96,229.3333333,2.293333333,51.65165165,2033.64,6.7788,0.916666687,0.916666687,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3350.666667,201.04,49.33333333,92,46,-1,1,6.166666508,-1,1,22,90,45,0,0,406.1333008,408.5541992,408.5044963,25.70073891,34.25978343,36.30269623,15692.05729,15.69205729,49.99412537,0.692321459,0,0,0,0,0,-107,-107,0,0,27,27,1495,89.7,3384.333333,203.06,408.700002,409.7333374,410,54.60000102,60.0333341,60.03333282,32.69999949,0.790000021,0,-3,0,0.016666667,24867.86719,9315.299805,0.767099321,76.70993209,49.99604034,14.95033964,16.49732145,16.22762076,2610.648763,2.610648763,2997.793294,2.997793294,3008.999105,3.008999105,8610.402995,8.610402995,2105.544434,2.105544434,406.54835,408.7725525,408.5920614,235.1460012,-1,1,48,2.88,28.04060555,26,103.92
2019-06-02 05:00:00,1734,0,3363.333333,201.8,305.84,234,2.34,52.7027027,2086.56,6.9552,0.920000017,0.920000017,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3363.333333,201.8,49.66666667,92,46,-1,1,6.133333206,-1,1,22,90,45,0,0,406.0696208,408.5740763,408.3920085,25.72142982,34.26181157,36.43586985,15713.86393,15.71386393,50.00298309,0.692229728,0,0,0,0,0,-107,-107,0,0,27.20000013,27.20000013,1496.666667,89.8,3394,203.64,408.4333394,409.3666687,409.5999959,54.56666692,60,60.36666743,32.73333232,0.790000021,0,-3,0,0.016666667,24868.13281,9315.299805,0.771752457,77.17524568,50.00148646,14.75991217,16.32515272,17.36847051,2563.163005,2.563163005,2943.1368,2.9431368,3297.084147,3.297084147,8793.526042,8.793526042,2305.571615,2.305571615,406.3991597,408.6767985,408.4495036,235.1077321,-1,1,48,2.88,28.03457769,26,104.04
2019-06-02 05:15:00,1749,0,3353.333333,201.2,306.14,238.3333333,2.383333333,53.67867868,2135.7,7.119,0.916666687,0.916666687,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3353.333333,201.2,50,92,46,-1,1,6.099999905,-1,1,22,90,45,0,0,406.5290019,408.9839884,408.788737,25.67435455,34.20630773,36.17434438,15703.41081,15.70341081,50.0036176,0.693665783,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1537.333333,92.24,3370,202.2,408.8666687,409.799998,409.9666748,54.13333384,59.43333308,60.76666768,32.83333333,0.793333352,0,-3,0,0.016666667,24868.36719,9315.299805,0.763349136,76.33491357,49.99904124,14.61808745,16.07143434,15.92564646,2572.485514,2.572485514,2895.684326,2.895684326,2934.109294,2.934109294,8387.644206,8.387644206,2030.44043,2.03044043,406.8218384,409.136261,408.8829956,235.2744242,-1,1,50,3,28.05869039,26,104.94
2019-06-02 05:30:00,1915,0,3356.333333,201.38,316.28,243.3333333,2.433333333,54.8048048,2192.4,7.308,0.916666687,0.916666687,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3356.333333,201.38,49.33333333,92,46,-1,1,6.099999905,-1,1,21.33333333,90,45,0,0,406.5072937,408.9353638,408.8646037,25.79646683,34.25477346,36.2978363,15738.17904,15.73817904,50.01659012,0.693102082,0,0,0,0,0,-107,-107,0,0,26.90000025,26.90000025,1354.333333,81.26,3386.666667,203.2,408.9666545,409.9000041,410.0666606,52.90000025,58.56666692,58.83333333,31.83333397,0.790000021,0,-3,0,0.016666667,24868.5,9315.299805,0.759419898,75.94198982,50.01450729,13.89408525,15.54316521,16.71712939,2382.470378,2.382470378,2758.013102,2.758013102,3144.081055,3.144081055,8247.181966,8.247181966,2187.830078,2.187830078,406.8593038,409.0663554,408.8713888,235.2740173,-1,1,58,3.48,29.39694277,26,114.9
2019-06-02 05:45:00,1961.333333,0,3363.333333,201.8,319.48,249,2.49,56.08108108,2256.66,7.5222,0.946666678,0.946666678,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3363.333333,201.8,49.33333333,92,46,-1,1,6.099999905,-1,1,21.33333333,90,45,0,0,406.553009,408.916453,408.7628479,25.87164434,34.21687317,36.23948288,15718.93197,15.71893197,49.99463908,0.692455391,0,0,0,0,0,-107,-107,0,0,27.06666692,27.06666692,1392.666667,83.56,3386.666667,203.2,408.9666646,409.9000041,410.1333415,53.26666641,58.30000051,59.56666692,32.06666756,0.793333352,0,-3,0,0.016666667,24868.86719,9315.299805,0.757630487,75.76304873,49.9971873,13.90600141,15.33557224,16.18402799,2367.337402,2.367337402,2738.638672,2.738638672,3016.894287,3.016894287,8130.121582,8.130121582,2122.875163,2.122875163,406.8936462,409.1523132,408.7888285,235.292333,-1,1,62,3.72,29.82614708,26,117.68
2019-06-02 06:00:00,1962,0,3406,204.36,322.08,253.3333333,2.533333333,57.05705706,2305.8,7.686,0.976666669,0.976666669,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3406,204.36,49.33333333,92,46,-1,1,5.76666673,-1,1,21.33333333,90,45,0,0,406.2889303,408.8185425,408.7607015,25.55929248,34.01752981,36.17794291,15706.25879,15.70625879,50.00352478,0.696230133,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1502.666667,90.16,2100.333333,126.02,408.8666687,409.8666789,409.9999898,53.5,58.80000051,60.56666692,32.56666692,0.793333352,0,-3,0,0.016666667,24869.13281,9315.299805,0.759129067,75.91290673,50.00494512,14.02927907,15.49744288,15.62166659,2461.287028,2.461287028,2749.133952,2.749133952,2870.561117,2.870561117,8076.166504,8.076166504,1984.467244,1.984467244,406.7737223,409.0085653,408.8317362,235.2504425,-1,1,62,3.72,29.84664345,26,117.72
2019-06-02 06:15:00,1963.333333,0,3459,207.54,325.34,256,2.56,57.65765766,2336.04,7.7868,0.959999998,0.959999998,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3459,207.54,49,92,46,-1,1,5.533333302,-1,1,21,90,45,0,0,405.398234,407.7601217,407.7065023,25.69332822,33.92207845,36.04741796,15684.62565,15.68462565,50.00512695,0.697670639,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1427.666667,85.66,2065,123.9,409.0666707,410,410.1000061,53.53333282,58.50000127,60.10000102,32.36666616,0.793333352,0,-3,0,0.016666667,24869.36719,9315.299805,0.76833276,76.83327595,50.00179799,14.09900125,15.42442036,16.55934302,2449.622721,2.449622721,2753.429688,2.753429688,3120.209066,3.120209066,8340.425456,8.340425456,2174.025757,2.174025757,405.8509725,407.9081828,407.8137716,234.6949005,-1,1,62,3.72,29.94550514,26,117.8
2019-06-02 06:30:00,1986.333333,0,3359.666667,201.58,320.76,260.3333333,2.603333333,58.63363363,2385.18,7.9506,0.953333318,0.953333318,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3359.666667,201.58,49.33333333,92,46,-1,1,6.166666667,-1,1,21.33333333,90,45,0,0,403.4562988,405.5740865,405.6954956,25.59119288,34.0733579,36.10093816,15750.96061,15.75096061,50.0059522,0.703408599,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1608.666667,96.52,3392.333333,203.54,406.0666707,406.9333293,407.0999959,53.5,58.40000025,59.76666641,32.30000051,0.800000012,0,-3,0,0.016666667,24869.63281,9315.299805,0.769376715,76.9376715,50.00592804,14.35276063,15.53250949,15.2349933,2518.169271,2.518169271,2807.424805,2.807424805,2800.479574,2.800479574,8154.802572,8.154802572,1937.075114,1.937075114,403.7258606,405.7165833,405.8208313,233.5727946,-1,1,62,3.72,30.14081764,26,119.18
2019-06-02 06:45:00,1984.333333,0,3355.333333,201.32,320.38,265.3333333,2.653333333,59.75975976,2441.88,8.1396,0.946666658,0.946666658,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3355.333333,201.32,49,92,46,-1,1,6.033333302,-1,1,22.33333333,89.33333333,44.66666667,0,0,402.9096273,405.1073303,405.34552,25.68453407,34.23976517,36.30351003,15772.03158,15.77203158,50.00744502,0.701762875,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1807.666667,108.46,3373.333333,202.4,405.3999939,406.3333333,406.6000061,54.13333384,59.09999975,59.66666667,32.36666616,0.800000012,0,-3,0,0.016666667,24869.86719,9315.299805,0.77019769,77.01976895,50.00657272,14.49118487,15.66992219,15.90727679,2543.106608,2.543106608,2814.642578,2.814642578,2930.487956,2.930487956,8284.74349,8.28474349,2064.609863,2.064609863,403.2128092,405.3838704,405.3759155,233.2711741,-1,1,64,3.84,30.04919052,26,119.06
2019-06-02 07:00:00,1910.666667,-0.100000001,3358,201.48,316.12,269.6666667,2.696666667,60.73573574,2491.02,8.3034,0.923333327,0.923333327,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3358,201.48,49,92,46,-1,1,6.166666508,-1,1,24,96,48,0,0,402.2826538,404.9246928,404.6567688,25.56830724,34.62623596,36.25750097,15811.15007,15.81115007,49.99626668,0.702682813,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,2027.666667,121.66,3386.666667,203.2,405,406.1000061,406.1000061,59,64.90000153,64.59999847,35.70000076,0.810000002,0,-1,0,0.016666667,24870,9315.299805,0.814707379,81.47073785,49.996816,18.12298711,19.63962555,20.7937088,3327.073079,3.327073079,3726.163005,3.726163005,4075.923503,4.075923503,11126.97917,11.12697917,2741.509196,2.741509196,402.3815104,405.0673828,404.5853984,232.725708,-1,1,58,3.48,32.81852722,26,114.64
2019-06-02 07:15:00,1908,-0.100000001,3359,201.54,316.02,274,2.74,61.71171171,2540.16,8.4672,0.883333325,0.883333325,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3359,201.54,49,92,46,-1,1,6.199999968,-1,1,24,96,48,0,0,404.188151,406.6905924,406.6210429,25.59615008,34.20925522,36.01402283,15779.6237,15.7796237,50.00754674,0.702652792,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2121.666667,127.3,3379.333333,202.76,406.3999939,407.5333455,407.6000061,58.69999949,64.03333282,65.76666514,35.93333308,0.810000002,0,-3,0,0.016666667,24870.36719,9315.299805,0.824117978,82.41179784,50.00522741,19.33915647,20.69320488,22.29541524,3644.04126,3.64404126,3967.824463,3.967824463,4433.234456,4.433234456,12045.10026,12.04510026,2945.816732,2.945816732,404.4120178,406.8299357,406.5538737,233.9097137,-1,1,58,3.48,32.8571078,26,114.48
2019-06-02 07:30:00,1910.666667,-0.100000001,3358.666667,201.52,316.16,277.6666667,2.776666667,62.53753754,2581.74,8.6058,0.879999995,0.879999995,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3358.666667,201.52,49.66666667,92,46,-1,1,6.133333206,-1,1,25.33333333,95.33333333,47.66666667,0,0,403.8156942,406.2651571,406.124939,25.53005664,34.12960943,36.04221471,15728.77995,15.72877995,50.00289917,0.701978048,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,2347.666667,140.86,3391.666667,203.5,406.200002,407.200002,407.3333333,60.6666654,65.60000102,67.66666921,37.16666667,0.816666663,0,-3,0,0.016666667,24870.63281,9315.299805,0.817752878,81.77528779,50.0034523,19.09933917,20.36877441,20.87321154,3599.597982,3.599597982,3885.153646,3.885153646,4076.828451,4.076828451,11559.07227,11.55907227,2741.198242,2.741198242,403.9883728,406.2819824,406.2810364,233.7566325,-1,1,56,3.36,32.86313629,26,114.64
2019-06-02 07:45:00,1887.333333,-0.100000001,3369.666667,202.18,315.42,281.6666667,2.816666667,63.43843844,2627.1,8.757,0.866666675,0.866666675,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3369.666667,202.18,49,92,46,-1,1,6.099999905,-1,1,25.66666667,95.33333333,47.66666667,0,0,402.8643901,405.4285482,405.2174174,25.6811854,34.32061513,36.1943779,15721.72786,15.72172786,49.98461787,0.699615479,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,2459.333333,147.56,3383,202.98,405.4000041,406.4333293,406.5333354,60.80000051,65.66666667,67.93333181,37.06666692,0.813333333,0,-3,0,0.016666667,24870.86719,9315.299805,0.826713423,82.67134229,49.98221715,19.98121897,21.29313151,22.77263133,3782.797445,3.782797445,4064.591064,4.064591064,4515.573975,4.515573975,12380.50553,12.38050553,2980.928792,2.980928792,403.1938985,405.403951,405.3183187,233.2380219,-1,1,54,3.24,32.47492345,26,113.24
2019-06-02 08:00:00,1872.333333,-0.100000001,3362,201.72,314.06,285,2.85,64.18918919,2664.9,8.883,0.850000004,0.850000004,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3362,201.72,49.33333333,92,46,-1,1,6.066666603,-1,1,26.66666667,96,48,0,0,402.1518453,404.7723185,404.5817566,25.64269511,34.55375163,36.21343231,15740.27507,15.74027507,49.99574916,0.700052977,0,0,0,0,0,-107,-107,0,0,31,31,2716,162.96,3380.666667,202.84,404.6999919,405.7333272,405.8666687,62.23333232,67.69999949,69.43333181,38.16666667,0.819999993,0,-3,0,0.016666667,24871.13281,9315.299805,0.833530168,83.35301677,49.99704997,21.62730916,22.98140335,23.77083397,4131.213704,4.131213704,4443.754232,4.443754232,4706.13151,4.70613151,13296.88867,13.29688867,3159.840332,3.159840332,402.3981018,404.8647257,404.5953674,232.789505,-1,1,58,3.48,32.60995483,26,112.34
2019-06-02 08:15:00,1832.666667,-0.100000001,3360.333333,201.62,311.58,287.6666667,2.876666667,64.78978979,2695.14,8.9838,0.829999983,0.829999983,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3360.333333,201.62,49.33333333,92,46,-1,1,6.133333206,-1,1,27.66666667,97,48.5,0,0,401.6835734,404.1626485,403.9293518,25.73153559,34.71104813,36.34829076,15736.17904,15.73617904,49.97948964,0.698106805,0,0,0,0,0,-107,-107,0,0,31.26666641,31.26666641,2916.666667,175,3388,203.28,403.9000041,405,405.0666707,65.63333384,71.13333384,70.53333282,39.83333333,0.823333323,0,-3,0,0.016666667,24871.19922,9315.299805,0.842467904,84.24679041,49.97721863,23.16172981,24.53701274,26.26491674,4464.284993,4.464284993,4779.780924,4.779780924,5272.979004,5.272979004,14517.04492,14.51704492,3538.521647,3.538521647,401.8331706,404.1283976,403.8852743,232.4028066,-1,1,54,3.24,32.38329442,26,109.96
2019-06-02 08:30:00,1809,-0.100000001,1122,67.32,175.86,289.6666667,2.896666667,65.24024024,2717.82,9.0594,0.810000002,0.810000002,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.799999992,17.68000001,-1.799999992,1122,67.32,16.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,4.166666667,-1,1,29.33333333,98,49,0,0,400.2625936,402.8126322,402.4020487,8.484092712,12.28254324,12.85716043,5289.795897,5.289795897,49.96453857,0.294279009,0,0,0,0,0,-107,-107,0,0,31.19999949,31.19999949,3190.333333,191.42,1129.666667,67.78,402.4333293,403.6000061,403.6333313,44.06666692,47.66666667,47.4666659,26.80000051,0.826666653,0,-3,0,0.005555556,24871.53255,9315.299805,0.826774259,82.67742594,49.96446101,25.38392003,26.89640109,26.88592211,4776.727051,4.776727051,5174.294596,5.174294596,5215.675456,5.215675456,15193.59212,15.19359212,3671.305908,3.671305908,400.1320496,402.5386454,402.1106364,231.4148051,-1,1,50,3,32.26514308,22.66666667,108.54
2019-06-02 08:45:00,1816.333333,-0.100000001,0,0,108.98,287.6666667,2.876666667,64.78978979,2695.14,8.9838,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.099999905,-1,1,32.33333333,100,50,0,0,400.5571798,403.0613302,402.5722961,0,0.96097517,1.013893445,25.48272896,0.025482729,49.98993047,0.055432454,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,3709.333333,222.56,0,0,402.3333333,403.4666646,403.6000061,35.13333384,37.06666692,38.83333333,21.66666667,0.836666644,0,-3,0,0,24871.69922,9315.299805,0.835895101,83.58951012,49.9892718,29.91737429,31.29591815,32.10906982,5689.926758,5.689926758,6084.604167,6.084604167,6341.76123,6.34176123,17943.11523,17.94311523,4461.717285,4.461717285,400.1362508,402.6487732,402.0912577,231.3435211,-1,1,54,3.24,31.97096825,21,108.98
2019-06-02 09:00:00,1813,-0.100000001,0,0,108.78,285,2.85,64.18918919,2664.9,8.883,0.790000021,0.790000021,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3,-1,1,34,101.3333333,50.66666667,0,0,399.977651,402.6886597,402.1709493,0,0.936846713,1.004569769,24.98028755,0.024980288,49.9936765,0.055597696,0,0,0,0,0,-107,-107,0,0,31.03333282,31.03333282,3921.666667,235.3,0,0,401.7666728,402.9333293,403,38.13333384,40.06666565,39.83333333,23.13333384,0.843333324,0,-3,0,0,24871.69922,9315.299805,0.841932317,84.19323166,49.99199804,32.00771205,33.50892258,33.15046056,6151.457194,6.151457194,6546.04541,6.54604541,6536.815918,6.536815918,19233.73568,19.23373568,4664.675456,4.664675456,399.7368673,402.2188517,401.5692851,231.0472768,-1,1,48,2.88,32.12528992,21,108.78
2019-06-02 09:15:00,1816.333333,-0.100000001,0,0,108.98,281.3333333,2.813333333,63.36336336,2623.32,8.7444,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.966666698,-1,1,35.33333333,101.6666667,50.83333333,0,0,399.9244588,402.3192647,401.8568827,0,0.953996082,1.000911792,23.16894976,0.02316895,49.99746323,0.051274764,0,0,0,0,0,-107,-107,0,0,30.59999975,30.59999975,4037.666667,242.26,0,0,401.7666626,402.8666687,402.8333333,39.23333359,41.23333359,41.23333359,23.86666679,0.843333324,0,-3,0,0,24871.69922,9315.299805,0.842726072,84.27260717,49.99600601,32.61262639,34.02724457,33.92061361,6241.52832,6.24152832,6670.633301,6.670633301,6704.602214,6.704602214,19610.94596,19.61094596,4867.472493,4.867472493,399.5751851,401.8301493,401.2930806,230.9868215,-1,1,48,2.88,32.14337349,21,108.98
2019-06-02 09:30:00,1820.333333,-0.100000001,0,0,109.22,278,2.78,62.61261261,2585.52,8.6184,0.806666672,0.806666672,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,37,102.3333333,51.16666667,0,0,399.0586446,401.4997355,400.9010417,0,0.98040235,1.0126489,25.08460553,0.025084606,49.98601405,0.054414538,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,4271,256.26,0,0,400.7666728,401.9333293,401.8666585,40.76666768,42.83333333,42.43333308,24.76666641,0.850000024,0,-3,0,0,24871.69922,9315.299805,0.846992612,84.69926119,49.98541514,34.35605113,35.83122889,35.47237015,6599.1014,6.5991014,7050.077637,7.050077637,7029.838867,7.029838867,20679.01823,20.67901823,4996.33724,4.99633724,398.7696635,400.8960368,400.3020223,230.5266012,-1,1,48,2.88,32.11082141,21,109.22
2019-06-02 09:45:00,1813.666667,-0.100000001,0,0,108.82,274,2.74,61.71171171,2540.16,8.4672,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.833333333,-1,1,38,103.3333333,51.66666667,0,0,398.1728109,400.5054321,400.1158956,0,1.008948227,1.020706932,24.9835701,0.02498357,49.99900436,0.053252825,0,0,0,0,0,-107,-107,0,0,31.00000064,31.00000064,4402,264.12,0,0,399.8999939,400.9666646,401.0333354,43.19999949,45.13333384,45.23333359,26.26666705,0.853333354,0,-3,0,0,24871.69922,9315.299805,0.849026978,84.9026978,49.99414571,35.90914536,37.37494914,37.03460693,6900.903646,6.900903646,7349.581706,7.349581706,7336.216634,7.336216634,21591.94336,21.59194336,5364.03125,5.36403125,397.8359273,399.9628296,399.5753174,230.0256246,-1,1,46,2.76,32.15422503,21,108.82
2019-06-02 10:00:00,1852.666667,-0.100000001,0,0,111.16,270.3333333,2.703333333,60.88588589,2498.58,8.3286,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.733333349,-1,1,40.33333333,104.6666667,52.33333333,0,0,398.8297729,401.0753682,400.5743306,0,0.986461143,1.034584184,24.18672307,0.024186723,49.98723729,0.052729119,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,4674,280.44,0,0,400.5666707,401.5999959,401.6000061,45.90000025,47.83333333,48.79999924,28.26666705,0.856666684,0,-3,0,0,24871.69922,9315.299805,0.853212098,85.32120983,49.98493576,38.05037053,39.44444402,38.95549011,7367.251465,7.367251465,7810.153971,7.810153971,7754.159505,7.754159505,22917.61719,22.91761719,5663.68099,5.66368099,398.4526062,400.4442342,399.8683065,230.2611694,-1,1,52,3.12,32.6376826,21,111.16
2019-06-02 10:15:00,1877,-0.100000001,0,0,112.62,266.3333333,2.663333333,59.98498498,2453.22,8.1774,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.633333286,-1,1,42.66666667,106.3333333,53.16666667,0,0,398.1179097,400.6023763,400.0846151,0.121506512,0.874854525,0.931517541,22.26452573,0.022264526,49.99577077,0.050155127,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,4834,290.04,0,0,400.0333252,401.2666626,401.3333333,47.90000025,50.09999975,49.66666667,29.36666679,0.860000014,0,-3,0,0,24871.69922,9315.299805,0.860669315,86.06693149,49.99394226,40.30554962,41.7859993,41.43983332,7879.355143,7.879355143,8322.64681,8.32264681,8296.068034,8.296068034,24484.78906,24.48478906,6056.795736,6.056795736,397.7530823,399.9686381,399.3200175,229.8768616,-1,1,48,2.88,32.64732869,21,112.62
2019-06-02 10:30:00,1881.333333,-0.100000001,0,0,112.88,261.6666667,2.616666667,58.93393393,2400.3,8.001,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.599999905,-1,1,41.33333333,105,52.5,0,0,397.4242757,399.5650533,399.5534973,0.1101755,0.894431273,0.937521736,23.89897728,0.023898977,50.00413259,0.053391037,0,0,0,0,0,-107,-107,0,0,30.43333308,30.43333308,4805,288.3,0,0,399.200002,400.200002,400.3999939,46.6666654,48.66666667,48.66666667,28.46666718,0.853333354,0,-3,0,0,24871.69922,9315.299805,0.856234054,85.62340538,50.00173696,38.96327972,40.37679036,40.38573583,7584.76237,7.58476237,7965.00472,7.96500472,8032.12679,8.03212679,23593.42122,23.59342122,5839.330078,5.839330078,397.0103556,398.9731954,398.7344259,229.5403493,-1,1,52,3.12,32.48215612,21,112.88
2019-06-02 10:45:00,1897,-0.066666668,0,0,113.82,258,2.58,58.10810811,2358.72,7.8624,0.796666682,0.796666682,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.5,-1,1,39,104,52,0,0,397.2080282,399.1930237,398.6442668,0,0.941265861,0.989553591,24.5597496,0.02455975,50.00984446,0.055453952,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4494.333333,269.66,0,0,398.700002,399.8999939,399.799998,45.13333257,47.1666654,46.89999898,27.40000025,0.853333354,0,-3,0,0,24871.69922,9315.299805,0.8507514,85.07514,50.0088501,37.19203949,38.6130689,38.07171758,7136.427897,7.136427897,7598.113281,7.598113281,7521.86849,7.52186849,22217.7474,22.2177474,5433.268555,5.433268555,396.5340678,398.6129049,398.1817017,229.2423299,-1,1,52,3.12,32.84264247,21,113.82
2019-06-02 11:00:00,1889.333333,0,0,0,113.36,254,2.54,57.20720721,2313.36,7.7112,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.433333397,-1,1,37.66666667,103.6666667,51.83333333,0,0,399.516571,401.8292236,401.0823975,0,0.951198498,0.997328262,23.50734075,0.023507341,49.98631287,0.053181692,0,0,0,0,0,-107,-107,0,0,31.53333346,31.53333346,4354,261.24,0,0,401.4333293,402.2999878,402.299998,43.70000076,45.5,45.86666616,26.60000038,0.850000024,0,-3,0,0,24871.69922,9315.299805,0.8443169,84.43168998,49.98499298,35.28672409,36.55179469,36.62974167,6769.255534,6.769255534,7173.287272,7.173287272,7221.476074,7.221476074,21155.21159,21.15521159,5285.061035,5.285061035,399.1919759,401.1808472,400.4358419,230.6820628,-1,1,50,3,32.90412776,21,113.36
2019-06-02 11:15:00,1876,0,0,0,112.56,250,2.5,56.30630631,2268,7.56,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.333333333,-1,1,40.66666667,105,52.5,0,0,400.4954224,402.8876851,402.1391195,0,0.945119679,1.016233444,22.94364166,0.022943642,50.01502736,0.050652829,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4641,278.46,0,0,402.5,403.5500031,403.5,44.80000114,46.85000038,46.25,27.30000019,0.850000024,0,-2,0,0,24871.69922,9315.299805,0.850209335,85.02093355,50.01073837,37.17248789,38.60961914,37.99026489,7190.791341,7.190791341,7652.874674,7.652874674,7556.596842,7.556596842,22451.8457,22.4518457,5482.141276,5.482141276,400.1186625,402.1929423,401.6563822,231.2736308,-1,1,48,2.88,32.7341334,21,112.56
2019-06-02 11:30:00,1879,0,0,0,112.74,246.6666667,2.466666667,55.55555556,2230.2,7.434,0.796666682,0.796666682,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.199999968,-1,1,39,104.3333333,52.16666667,0,0,403.1490479,405.1577454,404.7860006,0,1.013727605,1.039354483,23.45436033,0.02345436,49.99846395,0.049048766,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,4521.333333,271.28,0,0,405.2000122,406.2000122,406.5,46.09999847,48.20000076,48.59999847,28.60000038,0.850000024,0,-1,0,0,24871.69922,9315.299805,0.852744142,85.27441422,49.99597931,37.23686854,38.45448812,39.54524994,7274.849772,7.274849772,7662.709961,7.662709961,7974.266764,7.974266764,22940.45443,22.94045443,5743.818359,5.743818359,402.6898397,404.6415507,404.1650492,232.7771098,-1,1,42,2.52,32.69073105,21,112.74
2019-06-02 11:45:00,1883.666667,0,0,0,113.02,242.3333333,2.423333333,54.57957958,2181.06,7.2702,0.793333352,0.793333352,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.066666603,-1,1,42.66666667,106.6666667,53.33333333,0,0,402.7330933,405.003479,404.7630412,0,1.000202616,1.046691855,25.80790456,0.025807905,49.98621877,0.054061818,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,4812.666667,288.76,0,0,404.799998,405.7333272,406.0333354,47.66666667,49.73333359,49.8333346,29.56666692,0.860000014,0,-3,0,0,24871.69922,9315.299805,0.857340217,85.73402166,49.98421224,39.62816111,41.1337293,40.96341324,7803.034342,7.803034342,8246.19043,8.24619043,8277.639486,8.277639486,24339.73112,24.33973112,5998.414876,5.998414876,402.2933451,404.3353882,404.1662292,232.6838582,-1,1,48,2.88,32.8366127,21,113.02
2019-06-02 12:00:00,1816.666667,0,0,0,109,237.6666667,2.376666667,53.52852853,2128.14,7.0938,0.796666682,0.796666682,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.933333317,-1,1,41,105.6666667,52.83333333,0,0,402.5489502,404.6603292,404.3560791,0,0.936024884,0.995683412,21.76079877,0.021760799,49.98288981,0.048520897,0,0,0,0,0,-107,-107,0,0,30.9666659,30.9666659,4623.666667,277.42,0,0,404.4666646,405.3999939,405.4333394,46.93333308,48.76666641,48.96666718,28.96666654,0.856666684,0,-3,0,0,24871.69922,9315.299805,0.85349832,85.34983198,49.98509852,38.63752365,39.86038081,39.90425364,7583.281087,7.583281087,7949.961914,7.949961914,8011.235026,8.011235026,23535.96159,23.53596159,5835.742188,5.835742188,402.2234701,403.9456177,403.7448832,232.5522817,-1,1,42,2.52,32.13975652,21,109
2019-06-02 12:15:00,1884.666667,0,0,0,113.08,233.6666667,2.336666667,52.62762763,2082.78,6.9426,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,40.33333333,105.3333333,52.66666667,0,0,402.3661092,404.2601115,403.9346415,0,0.971296648,1.003407796,23.34144084,0.023341441,49.99898656,0.050758233,0,0,0,0,0,-107,-107,0,0,31.03333282,31.03333282,4639.333333,278.36,0,0,404.4333394,405.2666626,405.4000041,46.13333384,47.83333333,47.93333308,28.29999987,0.853333354,0,-3,0,0,24871.69922,9315.299805,0.851384421,85.13844212,49.99530665,38.14698792,39.31755447,39.23748779,7459.814941,7.459814941,7826.61735,7.82661735,7842.822917,7.842822917,23133.94141,23.13394141,5693.665853,5.693665853,401.8008931,403.8051249,403.273234,232.2171631,-1,1,50,3,32.75583649,21,113.08
2019-06-02 12:30:00,1917,0,0,0,115.02,230,2.3,51.8018018,2041.2,6.804,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.833333294,-1,1,38,104.3333333,52.16666667,0,0,402.1551921,404.1262309,403.9934591,0,0.935268382,0.995562176,21.89841843,0.021898418,50.00462596,0.048997582,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4405.666667,264.34,0,0,404.299998,405.1333313,405.299998,44.5,46.13333257,46.66666794,27.33333333,0.853333354,0,-3,0,0,24871.69922,9315.299805,0.844085475,84.40854748,50.00721995,35.20373154,36.26740774,36.51639684,6828.432617,6.828432617,7144.89502,7.14489502,7254.6486,7.2546486,21187.99284,21.18799284,5137.664225,5.137664225,401.7230733,403.8113607,403.2551473,232.1803487,-1,1,50,3,33.24652735,21,115.02
