TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-06-02 12:45:00,1917,0,0,0,115.02,226.6666667,2.266666667,51.05105105,2003.4,6.678,0.803333342,0.803333342,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.766666651,-1,1,34.66666667,102.3333333,51.16666667,0,0,401.9532471,403.917745,404.0295715,0.142404318,0.819621762,0.871670286,22.82709567,0.022827096,50.00877126,0.053440279,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3998.666667,239.92,0,0,403.799998,404.7000122,404.9666646,39.33333333,40.86666616,41.40000025,23.76666641,0.839999974,0,-3,0,0,24871.69922,9315.299805,0.834893803,83.48938028,50.00858816,32.42478943,33.42609278,33.94225566,6241.796712,6.241796712,6481.361979,6.481361979,6662.796387,6.662796387,19397.80339,19.39780339,4805.450846,4.805450846,401.7272847,403.5254924,403.3439535,232.2932587,-1,1,42,2.52,33.15610504,21,115.02
2019-06-02 13:00:00,1914,0,0,0,114.84,223.6666667,2.236666667,50.37537538,1969.38,6.5646,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.633333365,-1,1,34.33333333,102.3333333,51.16666667,0,0,401.8845723,403.802124,403.5362651,0.10423103,0.96725295,1.035736084,20.72663053,0.020726631,49.99604797,0.042476108,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,3939,236.34,0,0,403.8333333,404.6666667,404.8666687,38.5333341,40.03333282,40.73333359,23.29999987,0.836666644,0,-3,0,0,24871.69922,9315.299805,0.837793012,83.77930125,49.99728139,32.11009471,33.14911016,34.66009013,6161.288574,6.161288574,6436.047526,6.436047526,6855.013184,6.855013184,19459.57943,19.45957943,4889.263021,4.889263021,401.5741475,403.1934102,403.1438293,232.2532705,-1,1,56,3.36,33.07291667,21,114.84
2019-06-02 13:15:00,1918.333333,0,0,0,115.1,221,2.21,49.77477477,1939.14,6.4638,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,33.33333333,102,51,0,0,402.0070292,403.9110107,403.7460327,0,0.920124869,1.006206671,23.98719279,0.023987193,50.0165863,0.053485104,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3808,228.48,0,0,403.7333374,404.5666707,404.799998,38.19999949,39.70000076,40.13333384,23.03333346,0.836666644,0,-3,0,0,24871.69922,9315.299805,0.832256774,83.22567741,50.01595434,31.2652448,32.15317663,32.39022446,5970.710612,5.970710612,6236.81071,6.23681071,6331.467122,6.331467122,18556.40299,18.55640299,4577.305501,4.577305501,401.6843262,403.4709473,403.2637126,232.2481232,-1,1,52,3.12,33.15610631,21,115.1
2019-06-02 13:30:00,1917.666667,0,0,0,115.06,218,2.18,49.0990991,1905.12,6.3504,0.810000002,0.810000002,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,33,101.6666667,50.83333333,0,0,401.6301371,403.633901,403.3050944,0,0.959035635,1.003689706,20.29395294,0.020293953,50.04060109,0.044654255,0,0,0,0,0,-107,-107,0,0,30.73333359,30.73333359,3800,228,0,0,403.4666748,404.2666728,404.3000081,36.96666718,38.36666743,38.5,22.06666692,0.833333313,0,-3,0,0,24871.69922,9315.299805,0.828912914,82.89129138,50.03622945,30.40625954,31.4162763,31.4985555,5785.994792,5.785994792,6066.072266,6.066072266,6119.570964,6.119570964,17974.68229,17.97468229,4398.35026,4.39835026,401.4076436,403.0603434,402.8833923,232.0798899,-1,1,54,3.24,33.18503952,21,115.06
2019-06-02 13:45:00,1916.333333,0,0,0,114.98,215,2.15,48.42342342,1871.1,6.237,0.826666653,0.826666653,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,31.33333333,101,50.5,0,0,401.5224101,403.2979635,403.1257121,0,0.94017752,1.029483318,23.00955073,0.023009551,50.02130381,0.050316556,0,0,0,0,0,-107,-107,0,0,31,31,3559,213.54,0,0,403.6666768,404.4333394,404.5333354,35.23333359,36.63333384,37,21,0.826666653,0,-3,0,0,24871.69922,9315.299805,0.826345325,82.63453245,50.01840973,29.88116264,30.68125153,31.08528455,5656.274089,5.656274089,5910.497233,5.910497233,6023.617025,6.023617025,17580.20117,17.58020117,4336.100911,4.336100911,401.2478536,402.8485006,402.6058655,231.942042,-1,1,46,2.76,32.91136169,21,114.98
2019-06-02 14:00:00,1916,0,0,0,114.96,213,2.13,47.97297297,1848.42,6.1614,0.819999993,0.819999993,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.533333341,-1,1,30,100,50,0,0,401.8838094,403.8775635,403.6458232,0,0.962136189,1.072592815,23.41236051,0.023412361,49.97503408,0.049701532,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3324,199.44,0,0,403.8999939,404.700002,404.8333333,33.56666565,34.86666616,34.56666692,19.73333359,0.819999993,0,-3,0,0,24871.69922,9315.299805,0.819590429,81.95904295,49.97501246,28.27991867,29.25502777,28.94723384,5311.147461,5.311147461,5617.167318,5.617167318,5565.400879,5.565400879,16541.35417,16.54135417,4006.926351,4.006926351,401.7568359,403.4114889,403.1156311,232.2158152,-1,1,52,3.12,32.949941,21,114.96
2019-06-02 14:15:00,2074.333333,0,0,0,124.46,210.6666667,2.106666667,47.44744745,1821.96,6.0732,0.829999983,0.829999983,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,30.33333333,100,50,0,0,402.8332011,405.1718953,404.6813253,0,0.941702942,1.027262886,25.90718142,0.025907181,50.01794561,0.056406607,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,3516.666667,211,0,0,404.6666768,405.6333313,405.6999919,34.19999949,35.96666718,37.56666692,20.86666679,0.823333323,0,-3,0,0,24871.69922,9315.299805,0.822075109,82.20751087,50.01696905,27.92005285,28.9655997,30.14111519,5240.049316,5.240049316,5569.952799,5.569952799,5880.607259,5.880607259,16671.97656,16.67197656,4214.466471,4.214466471,402.6826681,404.6277262,404.2501221,232.8137461,-1,1,66,3.96,34.70896149,21,124.46
2019-06-02 14:30:00,2072.666667,0,0,0,124.36,208.6666667,2.086666667,46.996997,1799.28,5.9976,0.829999983,0.829999983,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,29.66666667,99.66666667,49.83333333,0,0,403.9559733,405.7749634,405.830719,0.100623995,0.954092344,1.020642896,21.82493591,0.021824936,50.00541178,0.045047207,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,3435.666667,206.14,0,0,405.8666687,406.700002,407,33.00000127,34.26666641,34.26666768,19.53333346,0.816666663,0,-3,0,0,24871.69922,9315.299805,0.815405508,81.54055079,50.00780233,27.37971687,28.31868045,28.13800176,5145.10612,5.14510612,5432.669759,5.432669759,5406.756348,5.406756348,15989.50065,15.98950065,3865.586507,3.865586507,403.6906433,405.4602153,405.2149353,233.3659363,-1,1,64,3.84,34.41840363,21,124.36
2019-06-02 14:45:00,2022.333333,0,0,0,121.34,206.6666667,2.066666667,46.54654655,1776.6,5.922,0.829999983,0.829999983,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,29.66666667,100,50,0,0,404.8763326,406.8015544,406.7937419,0,0.983019074,1.028183719,25.40539424,0.025405394,49.98686091,0.054004473,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3354.666667,201.28,0,0,406.6666768,407.4666646,407.6666667,33.26666641,34.53333282,34.96666718,19.86666679,0.819999993,0,-3,0,0,24871.69922,9315.299805,0.817808052,81.78080519,49.98455556,27.53334554,28.49251493,28.68563525,5181.954264,5.181954264,5490.598307,5.490598307,5556.658854,5.556658854,16239.36979,16.23936979,3992.905436,3.992905436,404.5344238,406.2935079,406.2189738,233.9779053,-1,1,64,3.84,34.10493978,21,121.34
2019-06-02 15:00:00,2033,0,0,0,121.98,204.6666667,2.046666667,46.0960961,1753.92,5.8464,0.839999974,0.839999974,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,30.33333333,100.6666667,50.33333333,0,0,405.3293864,407.2861532,407.4093323,0,0.966069937,1.041697105,23.50031471,0.023500315,50.01551692,0.049960119,0,0,0,0,0,-107,-107,0,0,31.1666673,31.1666673,3553,213.18,0,0,407.7333374,408.5666707,408.8666585,33.46666718,34.73333359,35,20,0.823333323,0,-3,0,0,24871.69922,9315.299805,0.821043948,82.10439483,50.01616796,28.32654762,29.27532196,29.43637276,5383.144694,5.383144694,5655.898763,5.655898763,5728.550781,5.728550781,16782.44596,16.78244596,4097.884766,4.097884766,405.1535746,406.8765869,406.8908183,234.3208008,-1,1,66,3.96,34.19294993,21,121.98
2019-06-02 15:15:00,2031,0,2256.666667,135.4,257.26,203.3333333,2.033333333,45.7957958,1738.8,5.796,0.833333313,0.833333313,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.799999992,17.68000001,-1.799999992,2256.666667,135.4,33.33333333,61.33333333,30.66666667,-0.666666667,0.666666667,4.566666603,-1,1,29.66666667,99.33333333,49.66666667,0,0,404.5229899,406.0117188,406.1337891,17.59484673,23.42099357,24.54690723,10264.73667,10.26473667,49.99542618,0.466325504,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3337.333333,200.24,2261.666667,135.7,406.9000041,407.5333252,407.8000081,57.10000102,59.63333511,60.03333155,34,0.819999993,0,-3,0,0.011111111,24871.69922,9315.299805,0.833920896,83.39208961,49.98990885,26.48738162,27.21645991,27.82381503,5115.561686,5.115561686,5321.923991,5.321923991,5482.414551,5.482414551,15949.44368,15.94944368,3846.438151,3.846438151,404.3847351,406.0468445,405.8637085,233.7543284,-1,1,62,3.72,34.03983434,24.33333333,121.86
2019-06-02 15:30:00,1991,0,3382.666667,202.96,322.42,206,2.06,46.3963964,1769.04,5.8968,0.813333333,0.813333333,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3382.666667,202.96,49.66666667,92,46,-1,1,6.066666603,-1,1,30.33333333,100,50,0,0,403.4489644,404.7071431,404.9053955,26.41316223,34.57020187,36.24403,15309.89486,15.30989486,50.00157801,0.674423695,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3430,205.8,3362.333333,201.74,405.9666646,406.5666606,406.7666728,70.93333435,73.83333333,75.46666718,42.46666718,0.823333323,0,-3,0,0.016666667,24871.89974,9315.299805,0.847340345,84.73403454,50.00497818,26.81474304,27.46030998,29.51530774,5250.37972,5.25037972,5399.252441,5.399252441,5924.940918,5.924940918,16574.57292,16.57457292,4035.299805,4.035299805,403.5049947,404.7732747,404.6038717,233.2076721,-1,1,62,3.72,33.99281438,26,119.46
2019-06-02 15:45:00,2021,0,3373,202.38,323.64,208,2.08,46.84684685,1791.72,5.9724,0.823333323,0.823333323,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3373,202.38,50,92,46,-1,1,6.033333302,-1,1,29.66666667,99.33333333,49.66666667,0,0,403.5177714,404.7879639,405.0298258,26.52919134,34.3920517,36.33304342,15279.40592,15.27940592,49.98770142,0.672753235,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,3289,197.34,3381.666667,202.9,406,406.3999939,406.8999939,69.69999695,72.19999695,73.40000153,41.29999924,0.819999993,0,-1,0,0.016666667,24872.30078,9315.299805,0.842209319,84.22093193,49.98417409,26.26752917,26.74128914,27.85191917,5139.322591,5.139322591,5239.859049,5.239859049,5535.701986,5.535701986,15882.70052,15.88270052,3796.706787,3.796706787,403.7924398,404.793691,405.0380554,233.5215861,-1,1,60,3.6,33.99763616,26.33333333,121.26
2019-06-02 16:00:00,2024,0,3370,202.2,323.64,211.3333333,2.113333333,47.5975976,1829.52,6.0984,0.796666682,0.796666682,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,3370,202.2,50,92,46,-1,1,6.099999905,-1,1,28,98.33333333,49.16666667,0,0,403.4380493,404.9482117,405.3437195,26.29233869,34.28077825,36.4309667,15300.9668,15.3009668,49.9875946,0.675206045,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,3061.333333,183.68,3376,202.56,406.0000102,406.5333354,406.9000041,67.06666819,70,70.96666718,39.69999949,0.810000002,0,-3,0,0.016666667,24872.43359,9315.299805,0.838680406,83.86804064,49.9846077,24.16464488,24.70000076,26.8425916,4680.213704,4.680213704,4798.511393,4.798511393,5349.142253,5.349142253,14834.43457,14.83443457,3632.939779,3.632939779,403.6217753,404.9576009,405.2430522,233.5024058,-1,1,66,3.96,34.1145846,26,121.44
2019-06-02 16:15:00,2022.666667,0,3376.333333,202.58,323.94,214,2.14,48.1981982,1859.76,6.1992,0.790000021,0.790000021,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3376.333333,202.58,50,92,46,-1,1,6.066666603,-1,1,26.66666667,97.66666667,48.83333333,0,0,403.1599935,404.8385518,404.8392843,26.31959852,34.68093491,36.26169968,15337.30436,15.33730436,49.99538294,0.675483445,0,0,0,0,0,-107,-107,0,0,31.03333282,31.03333282,2781.666667,166.9,3374.333333,202.46,405.4666646,406.1999919,406.3999939,65.56666819,69.20000203,70.40000153,39,0.810000002,0,-3,0,0.016666667,24872.60026,9315.299805,0.827994923,82.79949228,49.99736532,23.00492922,23.69115893,24.30463854,4394.229329,4.394229329,4597.052409,4.597052409,4753.861979,4.753861979,13739.40007,13.73940007,3214.685628,3.214685628,403.335317,404.8822734,404.7136027,233.1675568,-1,1,62,3.72,34.1013209,26,121.36
2019-06-02 16:30:00,2024.666667,0,3386.333333,203.18,324.66,217,2.17,48.87387387,1893.78,6.3126,0.796666682,0.796666682,26.5,-26.5,6.4,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3386.333333,203.18,50,92,46,-1,1,6.066666603,-1,1,27,97.33333333,48.66666667,0,0,403.3263346,404.6977132,404.7772827,26.56557973,34.58998108,36.33055751,15303.80404,15.30380404,49.9790802,0.672510107,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,2789,167.34,3385.666667,203.14,406.0333354,406.5333354,406.700002,65.83333079,68.76666768,69,38.53333282,0.810000002,0,-3,0,0.016666667,24872.93359,9315.299805,0.825198273,82.51982729,49.97734197,22.92340088,23.37352435,24.11699359,4363.964355,4.363964355,4525.370117,4.525370117,4681.669759,4.681669759,13556.53255,13.55653255,3291.441406,3.291441406,403.4167786,404.7301025,404.7065837,233.1882477,-1,1,62,3.72,34.17124939,26,121.48
2019-06-02 16:45:00,2023.333333,0,3459.333333,207.56,328.96,219.6666667,2.196666667,49.47447447,1924.02,6.4134,0.783333321,0.783333321,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,3459.333333,207.56,49.66666667,92,46,-1,1,5.533333143,-1,1,26.33333333,97.33333333,48.66666667,0,0,404.154012,405.3086548,405.622762,26.63551648,34.32673518,36.26864751,15246.74251,15.24674251,49.98529434,0.670512994,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,2824.333333,169.46,2029,121.74,406.299998,406.700002,407.0666606,66.16666412,68.30000051,69.70000203,38.73333359,0.810000002,0,-3,0,0.016666667,24873.16667,9315.299805,0.829033673,82.90336728,49.98390325,23.41205915,23.67590714,25.26532491,4473.106771,4.473106771,4590.318522,4.590318522,4950.583333,4.950583333,14051.06836,14.05106836,3469.064372,3.469064372,404.3641968,405.4254354,405.595693,233.7584635,-1,1,60,3.6,34.15557353,26.33333333,121.4
2019-06-02 17:00:00,2058.5,0,3444.5,206.67,330.18,220.5,2.205,49.66216216,1933.47,6.4449,0.779999971,0.779999971,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3444.5,206.67,50,92,46,-1,1,5.599999905,-1,1,26.5,97.5,48.75,0,0,403.5865173,404.9993896,405.3585205,26.37662125,34.48230489,36.45734278,15328.28646,15.32828646,49.99306361,0.67412885,0,0,0,0,0,-107,-107,0,0,30.94999981,30.94999981,2673.5,160.41,2367.5,142.05,406.3499908,406.8999939,407.3000031,65.45000076,68.20000076,68.95000076,38.39999962,0.810000002,0,-2,0,0.016666667,24873.40039,9315.299805,0.821861843,82.18618433,49.99322128,22.16532644,22.57225672,23.32720057,4216.984212,4.216984212,4341.124023,4.341124023,4511.222819,4.511222819,13099.52669,13.09952669,3165.820964,3.165820964,403.7934469,405.0241699,405.3158671,233.5338694,-1,1,58,3.48,34.5220871,26,123.51
2019-06-02 17:15:00,2066,0,3371.666667,202.3,326.26,224,2.24,50.45045045,1973.16,6.5772,0.769999981,0.769999981,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3371.666667,202.3,50,92,46,-1,1,6.133333206,-1,1,27,97.33333333,48.66666667,0,0,402.9684753,404.4932658,404.7647502,26.40426636,34.46266174,36.48539734,15334.60449,15.33460449,49.97444661,0.675097068,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,2932.333333,175.94,3387,203.22,405.6000061,406.1000061,406.3666687,66.6333313,69.33333333,71.43333435,39.43333308,0.810000002,0,-3,0,0.016666667,24873.66667,9315.299805,0.828181624,82.81816244,49.97493744,23.06060028,23.61332766,24.38811429,4415.650228,4.415650228,4560.781087,4.560781087,4751.540365,4.751540365,13760.97819,13.76097819,3327.958333,3.327958333,403.2628377,404.6496684,404.7381795,233.1908569,-1,1,60,3.6,34.49315262,26,123.96
2019-06-02 17:30:00,2073.666667,0,3375.333333,202.52,326.94,227,2.27,51.12612613,2007.18,6.6906,0.776666641,0.776666641,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.333333,202.52,50,92,46,-1,1,6.066666603,-1,1,27.33333333,98.33333333,49.16666667,0,0,403.0508626,404.427358,404.7091471,26.54409472,34.33387502,36.49752935,15307.37956,15.30737956,49.95573552,0.673777799,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3022.666667,181.36,3391.333333,203.48,405.3999939,405.9000041,406.1333415,67.73333486,70.06666565,72.09999847,40,0.813333333,0,-3,0,0.016666667,24873.93359,9315.299805,0.825768352,82.57683516,49.95833842,23.00451533,23.39159457,24.20565542,4395.760742,4.395760742,4526.4375,4.5264375,4708.579915,4.708579915,13606.19824,13.60619824,3294.21224,3.29421224,403.2213135,404.6220296,404.6880493,233.1961975,-1,1,64,3.84,34.92717997,26,124.42
2019-06-02 17:45:00,2093.666667,0,3373,202.38,328,230,2.3,51.8018018,2041.2,6.804,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3373,202.38,50,92,46,-1,1,6.166666508,-1,1,27.33333333,97.66666667,48.83333333,0,0,402.8082682,404.5216878,404.2389832,26.45267804,34.69506836,36.12625249,15316.26628,15.31626628,49.97316615,0.675159295,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3001.666667,180.1,3391.333333,203.48,405.200002,405.8666687,405.8666687,65.86666616,68.96666718,69.93333435,38.83333333,0.813333333,0,-3,0,0.016666667,24874.09961,9315.299805,0.829763154,82.97631542,49.97507731,23.4112072,24.00882975,24.56912295,4475.771647,4.475771647,4670.24821,4.67024821,4792.295247,4.792295247,13932.45866,13.93245866,3356.259521,3.356259521,402.9642029,404.595754,404.1262105,232.8136597,-1,1,66,3.96,34.83072917,26,125.62
2019-06-02 18:00:00,2089,0,0,0,125.34,230.6666667,2.306666667,51.95195195,2048.76,6.8292,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.033333302,-1,1,28,98,49,0,0,403.6888021,405.1361694,405.0437927,0,0.979514082,1.034404278,25.07773209,0.025077732,50.00847626,0.053317544,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3088.666667,185.32,0,0,405.1666667,405.9333293,406.1666667,32.23333359,33.23333422,32.80000051,18.73333359,0.813333333,0,-3,0,0,24874.23372,9315.299805,0.80516086,80.51608602,50.00827154,25.82636197,26.35793177,25.91299121,4791.80013,4.79180013,5017.147298,5.017147298,4870.92334,4.87092334,14670.07422,14.67007422,3606.350911,3.606350911,403.3676961,404.7958476,404.4897156,233.1040293,-1,1,66,3.96,34.75236384,21,125.34
2019-06-02 18:15:00,2090,0,0,0,125.4,228.6666667,2.286666667,51.5015015,2026.08,6.7536,0.766666651,0.766666651,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,29,99,49.5,0,0,401.9098307,403.4127604,403.699117,0.274890522,0.949627976,1.040536543,21.14584478,0.021145845,49.96445084,0.040495526,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,3200,192,0,0,404.0666707,404.6333415,405.0333354,31.90000025,33.00000064,33.40000025,18.66666667,0.813333333,0,-3,0,0,24874.30078,9315.299805,0.805547734,80.55477341,49.9660085,26.03874016,26.65471331,26.73066966,4814.585938,4.814585938,5034.838542,5.034838542,5039.696777,5.039696777,14876.33691,14.87633691,3673.504883,3.673504883,401.7103373,402.9800212,403.3549093,232.3987071,-1,1,62,3.72,34.93200175,21,125.4
2019-06-02 18:30:00,2088.666667,0,0,0,125.32,226.6666667,2.266666667,51.05105105,2003.4,6.678,0.769999981,0.769999981,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.733333349,-1,1,30,99.33333333,49.66666667,0,0,401.8667908,403.4770101,403.2538554,0,0.989597797,1.028476536,25.46058591,0.025460586,49.95715078,0.05419444,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3397,203.82,0,0,404.299998,404.8666585,405.0333354,34.33333333,35.33333333,35.33333333,20.1666673,0.823333323,0,-3,0,0,24874.30078,9315.299805,0.815883338,81.58833385,49.95456823,27.93515905,28.6172924,28.58237012,5229.596029,5.229596029,5473.829915,5.473829915,5451.803874,5.451803874,16167.59082,16.16759082,3968.497559,3.968497559,401.575175,403.1138407,402.7722168,232.0769755,-1,1,56,3.36,34.82952372,21,125.32
2019-06-02 18:45:00,2094.333333,0,0,0,125.66,224.6666667,2.246666667,50.6006006,1980.72,6.6024,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.599999905,-1,1,31.66666667,100.6666667,50.33333333,0,0,401.3797709,403.2288513,402.7252706,0,0.994033178,1.042332451,25.26738103,0.025267381,49.96635946,0.053454462,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,3746,224.76,0,0,403.1666667,403.9000041,403.9666646,36.26666514,37.36666743,37.73333232,21.53333346,0.829999983,0,-3,0,0,24874.30078,9315.299805,0.823531151,82.35311508,49.96517436,29.47636032,30.25572904,30.15562375,5552.834147,5.552834147,5822.680827,5.822680827,5805.805664,5.805805664,17209.8431,17.2098431,4217.289388,4.217289388,401.2174072,402.6940308,402.2446594,231.8227844,-1,1,58,3.48,34.78491465,21,125.66
2019-06-02 19:00:00,2091.666667,0,0,0,125.5,222,2.22,50,1950.48,6.5016,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.466666698,-1,1,31.66666667,100.6666667,50.33333333,0,0,400.0082499,401.405131,401.6628418,0.104578058,0.887005488,0.970402062,22.12782605,0.022127826,50.00601069,0.049331547,0,0,0,0,0,-107,-107,0,0,31,31,3673,220.38,0,0,401.700002,402.5,402.5666606,34.76666641,35.93333435,37.53333282,20.8333327,0.826666653,0,-3,0,0,24874.30078,9315.299805,0.824174722,82.4174722,50.00412242,29.12167486,29.83265305,30.16850853,5503.054525,5.503054525,5705.713704,5.705713704,5789.538411,5.789538411,17036.6123,17.0366123,4159.573079,4.159573079,399.6959737,401.1744385,400.8334656,230.9957784,-1,1,58,3.48,34.86689885,21,125.5
2019-06-02 19:15:00,2093.666667,0,0,0,125.62,219.6666667,2.196666667,49.47447447,1924.02,6.4134,0.779999991,0.779999991,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.333333333,-1,1,30.66666667,100,50,0,0,399.8219706,401.7215271,401.414388,0,0.904106756,0.978820801,25.61542447,0.025615424,49.97206752,0.058999687,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3555,213.3,0,0,401.8333333,402.6000061,402.799998,34.90000025,36.33333206,36.70000076,20.76666641,0.826666653,0,-3,0,0,24874.30078,9315.299805,0.824187855,82.41878549,49.9768219,28.89391645,29.67977269,29.84411558,5445.289551,5.445289551,5678.802897,5.678802897,5734.325195,5.734325195,16850.99805,16.85099805,4073.046468,4.073046468,399.6091309,401.2646281,400.936971,230.9871674,-1,1,60,3.6,34.7511584,21,125.62
2019-06-02 19:30:00,2090.333333,0,0,0,125.42,217.3333333,2.173333333,48.94894895,1897.56,6.3252,0.786666671,0.786666671,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.200000048,-1,1,32.66666667,101,50.5,0,0,398.3092753,400.0458374,399.5858663,0,0.947399616,0.978161573,22.57311567,0.022573116,49.97468185,0.050616357,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3792.333333,227.54,0,0,400.799998,401.5,401.4666646,36.83333206,38.09999975,40.33333333,22.36666679,0.836666644,0,-3,0,0,24874.30078,9315.299805,0.831597368,83.15973679,49.97419993,30.8361632,31.66944186,32.07220904,5830.377441,5.830377441,6080.636068,6.080636068,6194.543132,6.194543132,18089.38346,18.08938346,4445.577311,4.445577311,397.882192,399.4252421,398.9805705,229.9123688,-1,1,62,3.72,34.77165222,21,125.42
2019-06-02 19:45:00,2098.333333,0,0,0,125.9,215,2.15,48.42342342,1871.1,6.237,0.790000021,0.790000021,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.099999905,-1,1,33.66666667,101.6666667,50.83333333,0,0,398.7930705,400.2652588,399.9543864,0,0.887498438,0.904329161,24.20366542,0.024203665,49.99358241,0.058499936,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3969.666667,238.18,0,0,401.5666707,402.2333374,402.2333272,37.80000051,38.90000025,39.36666616,22.5,0.836666644,0,-3,0,0,24874.30078,9315.299805,0.831538677,83.15386772,49.99384054,31.42130343,32.0877533,32.06045596,5955.904948,5.955904948,6189.353516,6.189353516,6185.237142,6.185237142,18335.87891,18.33587891,4455.422201,4.455422201,398.4797567,399.8586833,399.372996,230.1886953,-1,1,58,3.48,34.78973897,21,125.9
2019-06-02 20:00:00,2094.333333,0,0,0,125.66,212,2.12,47.74774775,1837.08,6.1236,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.933333317,-1,1,35,102,51,0,0,399.2817281,400.5325826,400.4888713,0,0.975006859,1.016003807,24.23059273,0.024230593,49.97581482,0.052698288,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,4097,245.82,0,0,401.2999878,402,401.8999939,34.90000153,35.90000153,36.40000153,20.60000038,0.829999983,0,-1,0,0,24874.30078,9315.299805,0.835435748,83.54357481,49.97530746,32.15663274,32.85824203,32.95346705,6137.696126,6.137696126,6354.129883,6.354129883,6395.407552,6.395407552,18917.73958,18.91773958,4586.756348,4.586756348,398.9054871,400.0735677,399.8986206,230.5423482,-1,1,64,3.84,34.86448669,21,125.66
2019-06-02 20:15:00,2086.333333,0,0,0,125.18,209,2.09,47.07207207,1803.06,6.0102,0.796666682,0.796666682,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.866666635,-1,1,34.33333333,102,51,0,0,398.6589254,400.0808512,400.0269368,0,0.944379866,0.973514557,21.53521093,0.021535211,49.98273341,0.04883806,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3968,238.08,0,0,400.5666606,401.1333313,401.3333333,38.43333435,39.49999873,40.40000025,22.96666654,0.839999974,0,-3,0,0,24874.30078,9315.299805,0.839116077,83.91160766,49.98441188,32.98311742,33.66103617,34.19729487,6320.284505,6.320284505,6508.841309,6.508841309,6670.194661,6.670194661,19522.27474,19.52227474,4637.789388,4.637789388,398.3906047,399.5839437,399.523468,230.3176168,-1,1,62,3.72,34.49556351,21,125.18
2019-06-02 20:30:00,2093,0,0,0,125.58,206,2.06,46.3963964,1769.04,5.8968,0.803333342,0.803333342,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.733333349,-1,1,36,103,51.5,0,0,398.4776103,399.4170532,399.4886576,0,0.864256918,0.9371774,22.77673086,0.022776731,49.98233541,0.055000421,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,4155,249.3,0,0,400.2333272,400.799998,400.9666748,40.63333257,41.5,43.66666794,24.56666629,0.843333324,0,-3,0,0,24874.30078,9315.299805,0.840534349,84.05343493,49.98002497,34.21653875,34.76754252,34.96727371,6564.275553,6.564275553,6747.989909,6.747989909,6802.127279,6.802127279,20088.4987,20.0884987,4871.450846,4.871450846,397.9936117,399.085439,398.8419596,229.92895,-1,1,54,3.24,34.73548381,21,125.58
2019-06-02 20:45:00,2091.666667,0,0,0,125.5,203,2.03,45.72072072,1735.02,5.7834,0.816666663,0.816666663,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.633333365,-1,1,37,103.3333333,51.66666667,0,0,398.0098267,398.9130046,398.9300639,0.100198855,0.847288152,0.951519251,22.97723134,0.022977231,49.98357519,0.052619182,0,0,0,0,0,-107,-107,0,0,30.79999924,30.79999924,4332.666667,259.96,0,0,399.8333333,400.3333333,400.4666748,42.63333257,43.39999898,45.53333282,25.76666641,0.846666674,0,-3,0,0,24874.30078,9315.299805,0.847651005,84.76510048,49.98460134,35.67459361,36.10164388,37.62690735,6870.591797,6.870591797,7039.672038,7.039672038,7401.443359,7.401443359,21285.49674,21.28549674,5264.178874,5.264178874,397.5103556,398.4638977,398.2614644,229.6712443,-1,1,60,3.6,34.73186747,21,125.5
2019-06-02 21:00:00,2092.333333,0,0,0,125.54,199.6666667,1.996666667,44.96996997,1697.22,5.6574,0.829999983,0.829999983,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,37.33333333,103.6666667,51.83333333,0,0,397.9370321,399.433665,399.0170492,0,0.901602904,0.948300958,23.70332082,0.023703321,49.97686513,0.05583467,0,0,0,0,0,-107,-107,0,0,31.00000064,31.00000064,4459.666667,267.58,0,0,399.4000041,400.1666667,400.1000061,42.80000051,44.06666692,44.49999873,25.66666667,0.846666674,0,-3,0,0,24874.30078,9315.299805,0.847034752,84.70347524,49.97598394,35.7509435,36.50591151,36.71613185,6886.027507,6.886027507,7145.763672,7.145763672,7199.422689,7.199422689,21258.71745,21.25871745,5189.566569,5.189566569,397.5852966,398.890859,398.4003499,229.6934865,-1,1,64,3.84,34.85243098,21,125.54
2019-06-02 21:15:00,2025,0,0,0,121.5,196,1.96,44.14414414,1655.64,5.5188,0.833333313,0.833333313,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,39,104.6666667,52.33333333,0,0,397.7704061,399.1382141,399.4955241,0.38501813,0.707569877,0.816531281,21.77859815,0.021778598,49.97886276,0.049706675,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,4548.333333,272.9,0,0,400.0666707,400.700002,400.9666646,43.43333308,44.70000076,45.46666718,26.23333359,0.846666674,0,-3,0,0,24874.30078,9315.299805,0.850407819,85.0407819,49.98044459,37.10643387,38.0450058,38.4654808,7189.708659,7.189708659,7443.705892,7.443705892,7588.464518,7.588464518,22211.1237,22.2111237,5335.151693,5.335151693,397.3459981,398.7099711,398.6196289,229.7189738,-1,1,62,3.72,34.09167608,21,121.5
2019-06-02 21:30:00,1884.666667,0,0,0,113.08,193,1.93,43.46846847,1621.62,5.4054,0.839999974,0.839999974,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,37.66666667,104,52,0,0,399.9134725,401.5679423,401.094635,0,0.933044016,1.00131319,21.75566483,0.021755665,49.97763443,0.048566957,0,0,0,0,0,-107,-107,0,0,31.16666603,31.16666603,4236,254.16,0,0,401.6666667,402.4666748,402.6333313,44.26666641,45.69999949,46.43333181,26.89999962,0.850000024,0,-3,0,0,24874.30078,9315.299805,0.843450288,84.3450288,49.97625351,35.46453985,36.27482351,36.5437088,6848.688477,6.848688477,7094.647949,7.094647949,7176.203613,7.176203613,21107.90755,21.10790755,5200.364421,5.200364421,399.7532654,400.9315491,400.5644124,230.9108531,-1,1,52,3.12,32.74980672,21,113.08
2019-06-02 21:45:00,1888.666667,0,0,0,113.32,189,1.89,42.56756757,1576.26,5.2542,0.836666644,0.836666644,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,38.66666667,104.3333333,52.16666667,0,0,400.2025553,401.7494303,401.4239299,0.102691114,0.970563769,1.039447983,22.76621755,0.022766218,49.98404185,0.046842406,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,4427,265.62,0,0,401.9333293,402.6666667,402.7333272,44.13333384,45.4666659,46.09999975,26.76666641,0.850000024,0,-3,0,0,24874.30078,9315.299805,0.847659846,84.76598461,49.98522441,36.74799856,37.64055634,37.90548706,7115.18457,7.11518457,7408.727376,7.408727376,7494.193522,7.494193522,22018.10547,22.01810547,5421.73584,5.42173584,399.814799,401.1128133,400.902181,231.0958862,-1,1,54,3.24,32.66661835,21,113.32
2019-06-02 22:00:00,1864.333333,0,0,0,111.86,186,1.86,41.89189189,1542.24,5.1408,0.843333324,0.843333324,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,34.66666667,102.6666667,51.33333333,0,0,400.2854411,401.5766195,401.625356,0,0.909069637,0.948321501,22.23309962,0.0222331,49.97225316,0.051431751,0,0,0,0,0,-107,-107,0,0,31.36666679,31.36666679,3784.666667,227.08,0,0,401.6333313,402.4000041,402.5333354,39.86666616,41.23333232,42.06666565,24.03333346,0.839999974,0,-3,0,0,24874.30078,9315.299805,0.835209469,83.5209469,49.9751943,32.31740697,33.08851496,33.50910695,6193.936686,6.193936686,6395.697754,6.395697754,6530.04362,6.53004362,19105.29753,19.10529753,4597.780111,4.597780111,399.8779907,401.0588786,401.130839,231.2161662,-1,1,52,3.12,32.81008784,21,111.86
2019-06-02 22:15:00,1860,0,0,0,111.6,183.3333333,1.833333333,41.29129129,1512,5.04,0.839999974,0.839999974,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,31.33333333,101,50.5,0,0,400.8370361,402.3957316,402.2135518,0,0.982081989,1.028589527,20.77920691,0.020779207,50.01558304,0.044641042,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3420,205.2,0,0,402.2666626,403.0333354,403.1999919,34.86666743,36.20000076,37.20000076,20.86666743,0.826666653,0,-3,0,0,24874.30078,9315.299805,0.826330125,82.63301253,50.01493454,29.27692858,30.07852872,30.65826925,5548.558431,5.548558431,5775.600423,5.775600423,5923.202962,5.923202962,17255.71354,17.25571354,4097.249919,4.097249919,400.4483337,402.1300151,401.4472453,231.3355306,-1,1,48,2.88,32.59548569,21,111.6
2019-06-02 22:30:00,1790.666667,0,0,0,107.44,181,1.81,40.76576577,1485.54,4.9518,0.850000024,0.850000024,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,30.33333333,100.3333333,50.16666667,0,0,401.9981588,403.2723389,403.302714,0,0.941363454,0.984345516,24.10388883,0.024103889,49.98362732,0.053926499,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3213.666667,192.82,0,0,403.4333293,404.2666728,404.4333293,34.20000076,35.36666743,35.73333359,20.26666705,0.823333323,0,-3,0,0,24874.30078,9315.299805,0.819114347,81.91143473,49.98500061,27.9117686,28.72805278,28.69103114,5248.065104,5.248065104,5506.577148,5.506577148,5492.280599,5.492280599,16213.99349,16.21399349,3849.697021,3.849697021,401.583608,403.0877177,402.8130798,232.1041768,-1,1,46,2.76,32.15542984,21,107.44
2019-06-02 22:45:00,1790,0,0,0,107.4,179.3333333,1.793333333,40.39039039,1466.64,4.8888,0.856666684,0.856666684,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,28.66666667,99,49.5,0,0,403.1146952,404.4769389,404.6697795,0.2713887,0.824085375,0.904031098,22.27296448,0.022272964,49.99724579,0.047957319,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,2999.666667,179.98,0,0,404.9666748,405.6333313,405.8333333,31.5,32.63333257,33.06666756,18.53333282,0.813333333,0,-3,0,0,24874.30078,9315.299805,0.813807547,81.38075471,49.99436188,26.21214994,26.86251513,28.0963726,4887.756185,4.887756185,5110.592936,5.110592936,5404.634277,5.404634277,15389.39941,15.38939941,3768.937174,3.768937174,402.8609924,404.1478882,404.1662191,232.9376933,-1,1,50,3,32.04692268,21,107.4
2019-06-02 23:00:00,1827.666667,0,0,0,109.66,177.6666667,1.776666667,40.01501502,1447.74,4.8258,0.863333344,0.863333344,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,27,98,49,0,0,402.9968872,404.7206014,404.4971517,0.118355999,0.914193869,0.990222613,21.98671341,0.021986713,49.97118632,0.047448628,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,2708,162.48,0,0,405.0999959,405.9666748,406.0666707,29.53333346,30.79999987,30.79999987,17.13333321,0.800000012,0,-3,0,0,24874.30078,9315.299805,0.792155484,79.21554844,49.97621536,24.06784948,24.79785029,24.27093951,4366.705729,4.366705729,4653.702637,4.653702637,4499.611979,4.499611979,13533.20345,13.53320345,3295.028076,3.295028076,402.738973,404.4341024,404.0336914,232.750824,-1,1,42,2.52,32.34230296,21,109.66
2019-06-02 23:15:00,1823.666667,0,0,0,109.42,176.3333333,1.763333333,39.71471471,1432.62,4.7754,0.860000014,0.860000014,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,27,98,49,0,0,405.0447591,407.1185404,406.7237752,0.244155367,0.888243,0.975109796,20.84490967,0.02084491,50.0078214,0.043463773,0,0,0,0,0,-107,-107,0,0,31,31,2633,157.98,0,0,406.5333354,407.5333354,407.5333354,29.4666659,30.83333397,30.40000025,17.06666692,0.800000012,0,-3,0,0,24874.30078,9315.299805,0.789465964,78.94659638,50.003877,23.96255684,24.93027496,23.80421702,4346.218913,4.346218913,4706.986979,4.706986979,4412.54834,4.41254834,13436.38802,13.43638802,3234.911947,3.234911947,404.8472493,406.7856242,406.2085266,233.9400126,-1,1,46,2.76,32.36038844,21,109.42
2019-06-02 23:30:00,1851.333333,0,0,0,111.08,175,1.75,39.41441441,1417.5,4.725,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,26.33333333,98,49,0,0,406.9055074,408.7737325,408.5436605,0.381940653,0.852609098,0.951808393,23.29997508,0.023299975,50.00616964,0.045453376,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2484.333333,149.06,0,0,408.5666606,409.4333394,409.5333252,28.16666667,29.59999975,29.36666743,16.26666673,0.793333332,0,-3,0,0,24874.30078,9315.299805,0.785798093,78.57980927,50.00656128,23.49220594,24.47040876,23.67208227,4238.218262,4.238218262,4600.809245,4.600809245,4401.424805,4.401424805,13225.57389,13.22557389,3261.493083,3.261493083,406.6986287,408.5245768,408.281189,235.1507823,-1,1,52,3.12,32.50747554,21,111.08
2019-06-02 23:45:00,1846,0,0,0,110.76,174,1.74,39.18918919,1406.16,4.6872,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,26,98,49,0,0,408.3861796,410.3482056,409.9580485,0.107808371,0.948295136,0.998699844,23.66702525,0.023667025,50.02747218,0.048686369,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,2370.666667,142.24,0,0,409,409.8666585,409.8666687,27.70000013,29.23333295,28.43333308,15.93333308,0.790000002,0,-3,0,0,24874.30078,9315.299805,0.782682836,78.26828361,50.0284373,23.11828677,24.19106356,22.89024734,4175.913818,4.175913818,4563.4611,4.5634611,4239.702067,4.239702067,12993.66178,12.99366178,3154.837484,3.154837484,408.2796936,410.0264079,409.5361226,235.9284566,-1,1,54,3.24,32.48697917,21,110.76
2019-06-03 00:00:00,1844.333333,0,0,0,110.66,173,1.73,38.96396396,1394.82,4.6494,0.863333344,0.863333344,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,25.33333333,97.33333333,48.66666667,0,0,406.7756042,408.6620076,408.2115173,0,0.959558388,0.983428359,25.47056643,0.025470566,49.95777384,0.056542128,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,2287.666667,137.26,0,0,408.299998,409.1333415,409.1666667,26.83333333,28.29999987,27.73333359,15.33333333,0.783333321,0,-3,0,0,24874.30078,9315.299805,0.77298971,77.29897102,49.95523707,22.02254105,23.07487297,21.76965141,3892.881592,3.892881592,4306.792643,4.306792643,3983.776042,3.983776042,12155.7002,12.1557002,3104.958171,3.104958171,406.6362,408.3660787,407.8484294,234.9506378,-1,1,46,2.76,32.49541855,21,110.66
2019-06-03 00:15:00,1867.666667,0,0,0,112.06,172,1.72,38.73873874,1383.48,4.6116,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,25.33333333,97.66666667,48.83333333,0,0,407.4809774,409.2278748,409.1469523,0.230380118,0.866593997,0.958255212,25.00375239,0.025003752,49.99351756,0.051938251,0,0,0,0,0,-107,-107,0,0,31,31,2243.666667,134.62,0,0,409.2000122,410.2000122,410.2000122,28.29999924,29.89999962,28.89999962,16.29999924,0.790000021,0,-1,0,0,24874.30078,9315.299805,0.773195207,77.31952071,49.99462509,21.98341751,23.17474302,21.78423564,3895.856934,3.895856934,4316.922526,4.316922526,3982.530111,3.982530111,12169.37142,12.16937142,2955.133708,2.955133708,407.3403422,409.0796814,408.6794739,235.4317932,-1,1,52,3.12,32.78476969,21,112.06
2019-06-03 00:30:00,1973.666667,0,0,0,118.42,172,1.72,38.73873874,1383.48,4.6116,0.856666684,0.856666684,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,22,91,45.5,0,0,406.1222839,408.0641581,407.8454285,0,0.964770873,1.050355534,27.04216194,0.027042162,50.017615,0.05708888,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1757.666667,105.46,0,0,407.6666667,408.3666687,408.5000102,19.53333346,21.83333333,23.33333333,11.50000032,0.75333333,0,-3,0,0,24874.30078,9315.299805,0.728286803,72.82868028,50.01882426,16.49765301,18.2503713,17.76280848,2736.937256,2.736937256,3179.103027,3.179103027,3079.524658,3.079524658,8944.03418,8.94403418,2282.636963,2.282636963,406.0705465,407.8288472,407.5304464,234.7432963,-1,1,60,3.6,30.12393951,21,118.42
2019-06-03 00:45:00,1970.666667,0,1124.333333,67.46,185.7,172.3333333,1.723333333,38.81381381,1387.26,4.6242,0.843333324,0.843333324,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.833333333,17.64666667,-1.833333333,1124.333333,67.46,16.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,2.933333317,-1,1,22,92,46,0,0,404.80071,406.7013957,406.5094706,8.782716751,12.32038573,12.92237949,5226.312799,5.226312799,50.02821477,0.265875954,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,1726.666667,103.6,1122.333333,67.34,407.1000061,407.8666687,408,31.39999962,34.36666743,35.46666654,18.43333276,0.76000001,0,-3,0,0.005555556,24874.30078,9315.299805,0.734991093,73.49910935,50.02632777,15.58020147,17.28448677,16.56580289,2609.664714,2.609664714,3018.124105,3.018124105,2880.574463,2.880574463,8540.14388,8.54014388,2075.296102,2.075296102,404.9346822,406.6684367,406.3788656,234.035258,-1,1,64,3.84,30.19507154,22.66666667,118.24
2019-06-03 01:00:00,1842,0,3367.333333,202.04,312.56,176.3333333,1.763333333,39.71471471,1432.62,4.7754,0.836666644,0.836666644,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3367.333333,202.04,50,92,46,-1,1,5.966666698,-1,1,22,91,45.5,0,0,403.3597209,405.0255025,405.1608887,26.21724892,34.50939814,36.57427216,15512.92806,15.51292806,49.9749349,0.682545821,0,0,0,0,0,-107,-107,0,0,27.03333282,27.03333282,1607,96.42,3390.333333,203.42,405.799998,406.4333293,406.8333333,56.39999898,60.83333333,60.56666692,32.90000025,0.790000021,0,-3,0,0.016666667,24874.30078,9315.299805,0.767528534,76.75285339,49.9712321,15.74493345,16.79148738,16.58458138,2738.070313,2.738070313,3032.365967,3.032365967,3021.20638,3.02120638,8805.110026,8.805110026,2206.99056,2.20699056,403.6099955,405.2771403,405.1911011,233.3782399,-1,1,54,3.24,28.9846166,26,110.52
2019-06-03 01:15:00,1730.666667,0,3374.666667,202.48,306.32,180.6666667,1.806666667,40.69069069,1481.76,4.9392,0.836666644,0.836666644,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3374.666667,202.48,50,92,46,-1,1,6.133333206,-1,1,22,91,45.5,0,0,403.7967224,405.4359029,405.6720581,26.24496905,34.38227844,36.66418203,15501.41178,15.50141178,50.01562373,0.681357821,0,0,0,0,0,-107,-107,0,0,27.16666667,27.16666667,1479.333333,88.76,3387.666667,203.26,406.200002,406.799998,407.1666667,56.46666718,60.06666565,61.6666654,33.06666819,0.793333352,0,-3,0,0.016666667,24874.73307,9315.299805,0.76981316,76.98131601,50.01629512,15.73373254,16.78632482,17.28119469,2733.016195,2.733016195,3036.388509,3.036388509,3206.051514,3.206051514,8955.90918,8.95590918,2282.355876,2.282355876,404.0385844,405.6361796,405.7481588,233.692215,-1,1,50,3,28.0466334,26,103.84
2019-06-03 01:30:00,1732,0,3366,201.96,305.88,185.6666667,1.856666667,41.81681682,1538.46,5.1282,0.843333344,0.843333344,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,49.66666667,92,46,-1,1,6.133333365,-1,1,22,91,45.5,0,0,404.1574605,405.699941,405.8646851,26.38332939,34.38624318,36.55185318,15514.64258,15.51464258,49.99703471,0.681265493,0,0,0,0,0,-107,-107,0,0,26.73333359,26.73333359,1527.666667,91.66,3385.333333,203.12,406.6333313,407.1999919,407.5999959,56.53333282,60.30000051,60.56666692,32.86666743,0.790000021,0,-3,0,0.016666667,24874.93359,9315.299805,0.771157563,77.11575627,49.99210103,15.80213515,16.65552076,17.44549306,2749.005452,2.749005452,3023.565023,3.023565023,3243.027832,3.243027832,9020.503581,9.020503581,2363.385091,2.363385091,404.4868978,405.817749,405.9897563,233.9098663,-1,1,52,3.12,28.09606489,26,103.92
2019-06-03 01:45:00,1730.666667,0,3365,201.9,305.74,190.3333333,1.903333333,42.86786787,1591.38,5.3046,0.829999983,0.829999983,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,50,92,46,-1,1,6.166666508,-1,1,22.33333333,91,45.5,0,0,404.5069071,406.0155436,406.315745,26.31633504,34.43430201,36.65441004,15499.264,15.499264,50.01633708,0.679384669,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1495,89.7,3376.666667,202.6,406.799998,407.4666646,407.799998,57.03333282,60.59999975,60.50000127,33.03333282,0.790000021,0,-3,0,0.016666667,24875.10026,9315.299805,0.765553673,76.55536731,50.01602936,15.63253244,16.46636963,16.22737694,2725.285319,2.725285319,2961.834066,2.961834066,2922.488688,2.922488688,8794.872721,8.794872721,2297.897461,2.297897461,404.6399841,406.3723551,406.3838196,234.044693,-1,1,52,3.12,28.03457769,26,103.84
2019-06-03 02:00:00,1732.666667,0,3365.666667,201.94,305.9,195.6666667,1.956666667,44.06906907,1651.86,5.5062,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365.666667,201.94,50,92,46,-1,1,6.099999905,-1,1,22,91,45.5,0,0,404.683492,406.1475932,406.4725647,26.35138893,34.43264516,36.67423375,15484.25358,15.48425358,49.9841334,0.678114017,0,0,0,0,0,-107,-107,0,0,27.09999975,27.09999975,1412,84.72,3400,204,407.0333354,407.5999959,407.9000041,56.03333282,59.56666692,60.76666641,32.66666667,0.786666671,0,-3,0,0.016666667,24875.30078,9315.299805,0.756464402,75.64644019,49.98521423,15.31290627,16.37546666,15.89469655,2639.959554,2.639959554,2938.076416,2.938076416,2844.080729,2.844080729,8425.101563,8.425101563,2101.708415,2.101708415,404.9674683,406.3643901,406.5473429,234.1998647,-1,1,50,3,28.06471825,26,103.96
2019-06-03 02:15:00,1732.666667,0,3365,201.9,305.86,199.6666667,1.996666667,44.96996997,1697.22,5.6574,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,50,92,46,-1,1,6.066666603,-1,1,22,91,45.5,0,0,404.8163554,406.4672038,406.5883586,26.3629926,34.21014659,36.4193484,15474.15853,15.47415853,50.01713308,0.680584272,0,0,0,0,0,-107,-107,0,0,27,27,1315.666667,78.94,3367.333333,202.04,407.799998,408.3333333,408.7333272,55.83333206,59.19999949,59.80000051,32.43333308,0.786666671,0,-3,0,0.016666667,24875.69922,9315.299805,0.766443173,76.64431731,50.0165151,15.31188869,16.21823756,16.88465055,2640.994385,2.640994385,2933.159505,2.933159505,3123.88859,3.12388859,8693.059245,8.693059245,2281.538859,2.281538859,405.1461589,406.6836548,406.6326904,234.244105,-1,1,50,3,28.1008873,26,103.96
2019-06-03 02:30:00,1732,0,3354.666667,201.28,305.2,204.6666667,2.046666667,46.0960961,1753.92,5.8464,0.863333344,0.863333344,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3354.666667,201.28,50,92,46,-1,1,6.166666667,-1,1,21.33333333,91,45.5,0,0,405.154185,406.7232361,407.0637817,26.26799266,34.22912216,36.47621663,15510.97363,15.51097363,50.00514476,0.681763172,0,0,0,0,0,-107,-107,0,0,27,27,1344.666667,80.68,3395,203.7,407.4666646,408.0999959,408.4333394,55.56666565,59.13333384,59,32.16666667,0.786666671,0,-3,0,0.016666667,24875.69922,9315.299805,0.754716814,75.47168136,50.00615819,15.18442218,16.13391018,15.52381579,2629.712565,2.629712565,2905.836751,2.905836751,2776.224609,2.776224609,8324.662109,8.324662109,2016.581991,2.016581991,405.4723002,406.9996134,407.0534973,234.4775492,-1,1,48,2.88,27.95500565,26,103.92
