TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-06-03 02:45:00,1509.333333,0,3364.333333,201.86,292.42,210,2.1,47.2972973,1814.4,6.048,0.876666665,0.876666665,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3364.333333,201.86,50,92,46,-1,1,6.133333206,-1,1,22,91,45.5,0,0,405.5660604,407.3479716,407.4941305,26.21182124,34.13196437,36.40194321,15468.01693,15.46801693,49.99692281,0.680626253,0,0,0,0,0,-107,-107,0,0,27,27,1435,86.1,3380.333333,202.82,408.299998,408.8333232,409.2666728,56.80000051,59.93333308,61.43333435,33.29999924,0.793333352,0,-3,0,0.016666667,24875.89974,9315.299805,0.765417476,76.54174765,49.99395498,15.74183019,16.58051745,16.24117343,2767.230143,2.767230143,3014.876383,3.014876383,2939.552653,2.939552653,8729.741536,8.729741536,2086.782878,2.086782878,406.1040141,407.42394,407.5954793,234.7928569,-1,1,36,2.16,26.56008848,26,90.56
2019-06-03 03:00:00,1511.666667,0,3364.333333,201.86,292.56,214.3333333,2.143333333,48.27327327,1863.54,6.2118,0.866666675,0.866666675,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3364.333333,201.86,50,92,46,-1,1,6.133333206,-1,1,22.33333333,90.66666667,45.33333333,0,0,406.0715637,407.8835449,407.9535217,26.16752688,34.19565201,36.42193604,15477.50977,15.47750977,49.95378876,0.679937303,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1410,84.6,3376,202.56,408.5999959,409.2333272,409.5333354,57.60000102,60.8333346,62.1666654,33.76666641,0.793333352,0,-3,0,0.016666667,24876.43359,9315.299805,0.771982233,77.19822327,49.95488485,15.89063772,16.71524239,17.37736575,2789.304769,2.789304769,3054.016439,3.054016439,3251.500081,3.251500081,9102.564453,9.102564453,2364.549561,2.364549561,406.4534302,407.9586283,408.0939433,235.0762736,-1,1,40,2.4,26.58420118,26,90.7
2019-06-03 03:15:00,1512.666667,0,3373,202.38,293.14,218.3333333,2.183333333,49.17417417,1908.9,6.363,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373,202.38,50,92,46,-1,1,6.199999809,-1,1,22,90,45,0,0,406.233551,407.9226481,408.3837077,26.20740509,34.14436213,36.35793559,15479.62988,15.47962988,49.99363836,0.680223723,0,0,0,0,0,-107,-107,0,0,27.10000038,27.10000038,1281,76.86,3370.666667,202.24,408.8666687,409.4333293,409.8999939,56.03333282,59.09999975,60.63333257,32.80000051,0.790000021,0,-3,0,0.016666667,24876.73307,9315.299805,0.769665162,76.96651618,49.9897728,15.55054029,16.20886739,16.90536213,2736.148682,2.736148682,2935.262695,2.935262695,3135.957682,3.135957682,8836.751302,8.836751302,2218.038656,2.218038656,406.6085612,408.1425374,408.3962809,235.2162476,-1,1,38,2.28,26.63242658,26,90.76
2019-06-03 03:30:00,1510.333333,0,3379,202.74,293.36,223.3333333,2.233333333,50.3003003,1965.6,6.552,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3379,202.74,50,92,46,-1,1,6.099999905,-1,1,22,90,45,0,0,406.5503235,407.9541423,408.434906,26.2042249,34.04622269,36.28246435,15446.43978,15.44643978,49.99469757,0.679796338,0,0,0,0,0,-107,-107,0,0,27.23333295,27.23333295,1531.666667,91.9,3379.333333,202.76,409.1666667,409.700002,410.1000061,56.79999924,59.9666659,60.46666718,33.09999975,0.790000021,0,-3,0,0.016666667,24876.80078,9315.299805,0.770325641,77.03256408,49.99575551,15.85413011,16.63265673,16.33393796,2787.690837,2.787690837,3048.76766,3.04876766,2979.617106,2.979617106,9114.776367,9.114776367,2247.41805,2.24741805,406.7271729,408.3680827,408.4456177,235.2310435,-1,1,38,2.28,26.62157567,26,90.62
2019-06-03 03:45:00,1513.333333,0,3361,201.66,292.46,227.3333333,2.273333333,51.2012012,2010.96,6.7032,0.850000004,0.850000004,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361,201.66,50,92,46,-1,1,6.133333206,-1,1,22,90,45,0,0,406.6783142,408.3400167,408.715566,26.21860504,34.08387629,36.40573502,15507.35156,15.50735156,50.00693385,0.680786411,0,0,0,0,0,-107,-107,0,0,27,27,1410,84.6,3374.333333,202.46,409.1666768,409.7333374,410.1333415,56.66666667,59.73333359,61.39999898,33.19999949,0.793333352,0,-3,0,0.016666667,24877.23307,9315.299805,0.773276289,77.32762893,50.00468318,16.16190592,16.63930575,17.47442786,2895.862142,2.895862142,3040.863525,3.040863525,3255.154867,3.255154867,9170.037435,9.170037435,2313.901245,2.313901245,407.0599874,408.414388,408.7746277,235.4702504,-1,1,40,2.4,26.59022967,26,90.8
2019-06-03 04:00:00,1513.333333,0,3350.666667,201.04,291.84,232.3333333,2.323333333,52.32732733,2067.66,6.8922,0.856666684,0.856666684,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3350.666667,201.04,50,92,46,-1,1,6.166666508,-1,1,22.66666667,90,45,0,0,406.8095907,408.2413737,408.636556,26.26771609,34.20874659,36.46180725,15480.24902,15.48024902,50.00352605,0.67800049,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1535.666667,92.14,3383,202.98,408.8666687,409.5666606,409.9999898,56.86666616,60.23333359,60.63333384,33.09999975,0.790000021,0,-3,0,0.016666667,24877.43359,9315.299805,0.767578721,76.7578721,50.00329463,16.2478927,17.17378807,16.89194552,2872.294271,2.872294271,3141.162923,3.141162923,3091.854329,3.091854329,9088.97819,9.08897819,2284.077148,2.284077148,407.0640971,408.3402201,408.7870585,235.4564921,-1,1,38,2.28,26.57937876,26,90.8
2019-06-03 04:15:00,1512.666667,0,3380.333333,202.82,293.58,236.3333333,2.363333333,53.22822823,2113.02,7.0434,0.839999974,0.839999974,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3380.333333,202.82,50,92,46,-1,1,6.133333206,-1,1,23.33333333,90,45,0,0,406.7561951,408.3499451,408.8439535,26.28354708,34.11428324,36.49885941,15452.03841,15.45203841,50.00278219,0.676926116,0,0,0,0,0,-107,-107,0,0,27.29999987,27.29999987,1794.333333,107.66,3374.333333,202.46,409.0666707,409.6333313,410.1333313,58.26666641,61.33333333,63.43333435,34.33333333,0.793333352,0,-3,0,0.016666667,24877.73307,9315.299805,0.784725626,78.47256263,50.00083033,17.28877449,17.9329497,18.8595403,3124.402262,3.124402262,3319.833008,3.319833008,3561.765869,3.561765869,10005.76595,10.00576595,2509.526774,2.509526774,407.0349121,408.5688782,408.9332987,235.5413055,-1,1,40,2.4,26.52030245,26,90.76
2019-06-03 04:30:00,1513,0,3373,202.38,293.16,240.3333333,2.403333333,54.12912913,2158.38,7.1946,0.826666653,0.826666653,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373,202.38,50,92,46,-1,1,6.099999905,-1,1,22.66666667,90,45,0,0,406.7963969,408.3713277,408.6390686,26.3356425,34.18131765,36.30859629,15478.52214,15.47852214,50.00733693,0.678643763,0,0,0,0,0,-107,-107,0,0,26.66666667,26.66666667,1732,103.92,3396.333333,203.78,409.5,410.0999908,410.5,57.04999924,60.60000038,60.85000038,33.20000076,0.790000021,0,-2,0,0.016666667,24877.90039,9315.299805,0.771557192,77.1557192,50.00865682,16.15628497,16.99829038,17.42018859,2852.266357,2.852266357,3107.828857,3.107828857,3251.317383,3.251317383,9194.315755,9.194315755,2330.655273,2.330655273,407.1370036,408.487915,408.8650004,235.5211487,-1,1,36,2.16,26.5383873,26,90.78
2019-06-03 04:45:00,1516.666667,0,3375.666667,202.54,293.54,244.6666667,2.446666667,55.10510511,2207.52,7.3584,0.836666644,0.836666644,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.666667,202.54,50,92,46,-1,1,6.166666508,-1,1,22,90,45,0,0,406.6259054,408.3345642,408.6340027,26.28910891,34.12069702,36.4149882,15506.38574,15.50638574,50.00647608,0.679993689,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1408,84.48,3391.666667,203.5,408.8000031,409.3999939,409.75,56.60000038,59.89999962,62.5,33.5,0.795000017,0,-2,0,0.016666667,24878.19922,9315.299805,0.7617414,76.17413998,50.00346375,15.56842041,16.46318181,16.42147573,2742.146322,2.742146322,2973.834391,2.973834391,2981.033936,2.981033936,8688.766927,8.688766927,2148.112142,2.148112142,406.7486674,408.6303914,408.6059672,235.3064372,-1,1,38,2.28,26.56852786,26,91
2019-06-03 05:00:00,1721.666667,0,3363.666667,201.82,305.12,249,2.49,56.08108108,2256.66,7.5222,0.833333313,0.833333313,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3363.666667,201.82,50,92,46,-1,1,6.166666508,-1,1,22.33333333,90,45,0,0,406.2321269,407.8916931,408.1915894,26.21843656,34.14830017,36.36849213,15498.91471,15.49891471,50.01471074,0.681016703,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1609,96.54,3383,202.98,408.4666748,409.1666565,409.5,55.9666659,59.4666659,60.69999949,32.86666679,0.793333352,0,-3,0,0.016666667,24878.39974,9315.299805,0.768754264,76.87542637,50.01607768,15.90411091,16.77133274,17.26998615,2796.825602,2.796825602,3055.20166,3.05520166,3205.325114,3.205325114,9058.835286,9.058835286,2275.313232,2.275313232,406.5324707,408.102712,408.176829,235.1103973,-1,1,48,2.88,28.0152874,26,103.3
2019-06-03 05:15:00,1736,0,3359.333333,201.56,305.72,253.6666667,2.536666667,57.13213213,2309.58,7.6986,0.829999983,0.829999983,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3359.333333,201.56,50,92,46,-1,1,6.199999968,-1,1,22.33333333,90,45,0,0,405.8850098,407.4057922,407.6808472,26.31057739,34.22999827,36.39994812,15497.91016,15.49791016,50.01510111,0.680264771,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1761,105.66,3390,203.4,408.2333272,408.8666687,409.2333272,55.93333308,59.16666794,60.76666641,32.73333232,0.790000021,0,-3,0,0.016666667,24878.69922,9315.299805,0.766111155,76.61111554,50.01221593,15.33870888,16.41334184,17.15597566,2659.025146,2.659025146,2964.9493,2.9649493,3185.224691,3.185224691,8809.199219,8.809199219,2327.143799,2.327143799,406.1163839,407.4981079,407.8411967,234.9395803,-1,1,54,3.24,28.0394001,26,104.16
2019-06-03 05:30:00,1795.666667,0,3371.333333,202.28,310.02,258.3333333,2.583333333,58.18318318,2362.5,7.875,0.823333323,0.823333323,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3371.333333,202.28,49.66666667,92,46,-1,1,6.099999905,-1,1,22.33333333,89.33333333,44.66666667,0,0,405.2656352,407.0947469,407.3182678,26.31965764,34.26882553,36.6219279,15544.44954,15.54444954,50.01501973,0.681132197,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1790,107.4,3383.333333,203,407.8333333,408.5333354,408.8666687,57.26666641,60.56666692,61.76666641,33.5,0.790000002,0,-3,0,0.016666667,24878.89974,9315.299805,0.76552399,76.552399,50.01656214,16.05872281,16.93417486,16.56559404,2829.256755,2.829256755,3085.822103,3.085822103,3001.699788,3.001699788,8909.965495,8.909965495,2214.083496,2.214083496,405.7379049,407.2108459,407.4638672,234.6638082,-1,1,54,3.24,28.64221636,26,107.74
2019-06-03 05:45:00,1958.666667,0,3362.666667,201.76,319.28,262.6666667,2.626666667,59.15915916,2411.64,8.0388,0.816666663,0.816666663,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362.666667,201.76,49.66666667,92,46,-1,1,6.099999905,-1,1,22,89.66666667,44.83333333,0,0,404.4500834,406.2999064,406.2344564,26.40125656,34.43147405,36.48394521,15540.22786,15.54022786,50.00798289,0.681687474,0,0,0,0,0,-107,-107,0,0,27.30000051,27.30000051,1871.333333,112.28,3390,203.4,406.9333293,407.5666707,407.8000081,56.59999975,59.93333308,60.86666616,32.93333308,0.786666671,0,-3,0,0.016666667,24879.23307,9315.299805,0.771979809,77.19798088,50.00622177,16.07612292,17.06146049,17.16389783,2796.682129,2.796682129,3121.943441,3.121943441,3184.862874,3.184862874,9100.201172,9.100201172,2335.030843,2.335030843,404.7492269,406.5198669,406.2674052,233.9898682,-1,1,64,3.84,30.11429405,26,117.52
2019-06-03 06:00:00,1958.666667,0,3369,202.14,319.66,267.3333333,2.673333333,60.21021021,2464.56,8.2152,0.829999983,0.829999983,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,49.66666667,92,46,-1,1,6.099999905,-1,1,22.66666667,89,44.5,0,0,401.4431559,403.0815226,403.1720683,26.64399083,34.67735036,36.71232605,15556.8291,15.5568291,49.98667781,0.682659169,0,0,0,0,0,-107,-107,0,0,26.96666718,26.96666718,2141.333333,128.48,3375.666667,202.54,403.6999919,404.4000041,404.7333272,57.93333435,61.06666692,62.39999898,33.56666565,0.793333352,0,-3,0,0.016666667,24879.43359,9315.299805,0.77217714,77.21771399,49.98348618,16.48335298,17.15259171,16.84784381,2907.177165,2.907177165,3123.259847,3.123259847,3045.65389,3.04565389,9101.992188,9.101992188,2279.419352,2.279419352,401.7730815,403.3846741,403.1803792,232.2433268,-1,1,62,3.72,29.9925251,26,117.52
2019-06-03 06:15:00,1960,0,3362.666667,201.76,319.36,271,2.71,61.03603604,2506.14,8.3538,0.803333342,0.803333342,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362.666667,201.76,49.66666667,92,46,-1,1,6.133333206,-1,1,24.33333333,89,44.5,0,0,401.5665385,403.1483663,403.3745321,26.88594755,34.63491186,36.92001343,15565.87174,15.56587174,50.01831818,0.680033704,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,2511.666667,150.7,3369.666667,202.18,403.8999939,404.6666667,404.9000041,60.73333359,63.70000076,64.73333232,35.1666654,0.793333352,0,-3,0,0.016666667,24879.73307,9315.299805,0.796057542,79.60575422,50.0153834,18.74688594,19.13406181,19.9015433,3412.556152,3.412556152,3544.581136,3.544581136,3739.221436,3.739221436,10680.87695,10.68087695,2692.284342,2.692284342,401.8864644,403.2904968,403.3596395,232.4099121,-1,1,60,3.6,29.89486885,26,117.6
2019-06-03 06:30:00,1956.666667,0,3367.333333,202.04,319.44,274.6666667,2.746666667,61.86186186,2547.72,8.4924,0.779999971,0.779999971,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3367.333333,202.04,49.66666667,92,46,-1,1,6.199999968,-1,1,24.66666667,89.33333333,44.66666667,0,0,400.7142843,402.4210917,402.4419352,26.76177088,34.86422475,36.92288589,15581.47461,15.58147461,50.00928752,0.681345046,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,2696.666667,161.8,3386.666667,203.2,402.9999898,403.7333374,403.8999939,60.5,63.73333359,64.10000102,34.86666743,0.793333352,0,-3,0,0.016666667,24879.93359,9315.299805,0.802935123,80.29351234,50.01021703,19.00150235,19.54816373,20.65284538,3473.14681,3.47314681,3646.547607,3.646547607,3925.541016,3.925541016,11067.10645,11.06710645,2776.342773,2.776342773,400.885203,402.6585083,402.29953,231.7122701,-1,1,60,3.6,29.920187,26,117.4
2019-06-03 06:45:00,1953.333333,0,3361.666667,201.7,318.9,277.3333333,2.773333333,62.46246246,2577.96,8.5932,0.779999971,0.779999971,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361.666667,201.7,50,92,46,-1,1,6.066666603,-1,1,25.66666667,90.33333333,45.16666667,0,0,399.3296814,400.6038513,400.7859802,27.05964979,34.8198026,37.02589162,15574.86589,15.57486589,49.99132029,0.681386014,0,0,0,0,0,-107,-107,0,0,27.13333384,27.13333384,2965,177.9,3373.333333,202.4,401.3666687,402.1333415,402.2333272,63.06666692,66.33333333,68.06666565,36.83333333,0.803333342,0,-3,0,0.016666667,24880.10026,9315.299805,0.807107151,80.71071506,49.98842875,20.35427157,20.88112068,21.04769516,3751.643229,3.751643229,3903.807699,3.903807699,3958.19637,3.95819637,11621.05306,11.62105306,2816.920736,2.816920736,399.4391479,400.8253682,400.7475993,230.940038,-1,1,66,3.96,29.82976468,26,117.2
2019-06-03 07:00:00,1882.333333,-0.033333334,3369,202.14,315.08,280.3333333,2.803333333,63.13813814,2611.98,8.7066,0.75999999,0.75999999,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,49.66666667,92,46,-1,1,6.033333302,-1,1,32,100,50,0,0,399.7824707,401.2712809,401.3338521,27.04890315,34.91698583,37.07561239,15590.53516,15.59053516,49.98485057,0.680174887,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3659.333333,219.56,3391.666667,203.5,401.8999939,402.5666707,402.7333374,72.89999898,75.6333313,77.10000102,43.1666654,0.823333323,0,-3,0,0.016666667,24880.43359,9315.299805,0.846452355,84.64523554,49.98461278,28.5255324,29.30005773,30.18127187,5542.949382,5.542949382,5720.43457,5.72043457,5977.260091,5.977260091,17226.18392,17.22618392,4180.951172,4.180951172,399.8592936,401.2626953,401.1326701,231.1334991,-1,1,54,3.24,32.77994919,26,112.94
2019-06-03 07:15:00,1667,-0.100000001,3373,202.38,302.4,281.3333333,2.813333333,63.36336336,2623.32,8.7444,0.74333334,0.74333334,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373,202.38,49.66666667,92,46,-1,1,6.033333302,-1,1,37,102.6666667,51.33333333,0,0,399.0490316,400.7792969,400.6557821,26.96599515,35.04238383,36.89004389,15552.03516,15.55203516,49.99136225,0.680531383,0,0,0,0,0,-107,-107,0,0,30.83333397,30.83333397,4182,250.92,3383,202.98,401.4666646,402.200002,402.3666687,78.10000102,81.53333282,83.90000153,47.30000051,0.836666644,0,-3,0,0.016666667,24880.73307,9315.299805,0.86684974,86.68497403,49.99055735,34.58468246,35.61481094,37.44382222,6847.282552,6.847282552,7109.05778,7.10905778,7613.363932,7.613363932,21518.03451,21.51803451,5348.391113,5.348391113,399.2853597,400.7041423,400.3709819,230.6968435,-1,1,46,2.76,30.81476593,26,100.02
2019-06-03 07:30:00,1594,-0.100000001,3358.666667,201.52,297.16,282,2.82,63.51351351,2630.88,8.7696,0.720000029,0.720000029,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3358.666667,201.52,50,92,46,-1,1,6.066666603,-1,1,43.66666667,106.3333333,53.16666667,0,0,398.5329183,400.276296,399.8822428,26.82662201,35.15859604,36.76000722,15534.40462,15.53440462,49.97953161,0.681821982,0,0,0,0,0,-107,-107,0,0,30,30,4751,285.06,3386.666667,203.2,400.7666626,401.6333313,401.5,85.3666687,89.43333435,90.73333232,52.46666718,0.853333354,0,-3,0,0.016666667,24880.93359,9315.299805,0.882219215,88.22192152,49.97634125,39.75752385,40.7557017,42.11309942,7996.591309,7.996591309,8292.431152,8.292431152,8658.900879,8.658900879,24927.38021,24.92738021,6114.778158,6.114778158,398.4757284,400.1433004,399.4088338,230.1182353,-1,1,40,2.4,30.02869479,26,95.64
2019-06-03 07:45:00,1551,-0.100000001,3362,201.72,294.78,282,2.82,63.51351351,2630.88,8.7696,0.716666679,0.716666679,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,49.33333333,92,46,-1,1,6.133333206,-1,1,44,107,53.5,-1,1,398.3092753,400.6884867,399.7698466,25.96602631,34.52694321,36.32737732,15554.67936,15.55467936,49.98381805,0.696151117,15.66666667,90,45,0,0,-107,-107,0,0,30.73333295,30.73333295,4722.333333,283.34,3374.666667,202.48,400.5666707,401.5666606,401.4000041,99.43333435,105.5000025,107.1999995,61.5333341,0.850000024,-3,-3,0,0.016666667,24881.23307,9315.299805,0.874154568,87.41545677,49.98234431,51.90131505,54.31769053,55.42611567,10302.58138,10.30258138,10938.3099,10.9383099,11328.77799,11.32877799,32569.67057,32.56967057,8015.365397,8.015365397,398.0080973,400.0646261,399.4096273,229.9843394,-1,1,40,2.4,30.05642382,26,93.06
2019-06-03 08:00:00,1516.333333,-0.100000001,3363.333333,201.8,292.78,281.6666667,2.816666667,63.43843844,2627.1,8.757,0.709999979,0.709999979,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3363.333333,201.8,49.66666667,92,46,-1,1,6.166666667,-1,1,44,107,53.5,-1,1,398.754598,401.0579936,400.449646,25.99036344,34.78301748,36.5935084,15583.45443,15.58345443,49.9864502,0.692681015,16.33333333,94,47,0,0,-107,-107,0,0,30.26666641,30.26666641,4930.666667,295.84,3396.333333,203.78,401.5,402.4333293,402.299998,101.8666687,108.0666682,107.7666651,62.70000076,0.850000024,-3,-3,0,0.016666667,24881.43359,9315.299805,0.872508625,87.25086252,49.98563385,53.80532455,56.62128448,57.46302795,10661.82259,10.66182259,11387.08952,11.38708952,11742.59701,11.74259701,33802.34375,33.80234375,8248.520996,8.248520996,398.6266479,400.4045817,400.0033569,230.3745575,-1,1,36,2.16,29.6501255,26,90.98
2019-06-03 08:15:00,1511,-0.100000001,0,0,90.66,278,2.78,62.61261261,2585.52,8.6184,0.699999988,0.699999988,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.066666603,-1,1,44,107,53.5,-1,1,397.8861491,400.4653117,399.5127462,0.119790326,1.011879404,1.088280241,25.38675435,0.025386754,49.98451996,0.05128738,17.66666667,96,48,0,0,-107,-107,0,0,30.86666679,30.86666679,5223.666667,313.42,0,0,399.7666626,400.9000041,400.7333374,68.59999847,72.90000153,71.16666667,42,0.853333354,-3,-3,0,0,24881.5332,9315.299805,0.852957149,85.29571493,49.97732035,56.99378713,60.35091146,58.37519073,10948.35026,10.94835026,11956.76432,11.95676432,11573.66113,11.57366113,34478.77474,34.47877474,8477.989583,8.477989583,396.9830831,399.9106954,398.3681132,229.2092285,-1,1,38,2.28,29.9551506,21,90.66
2019-06-03 08:30:00,1506,-0.100000001,0,0,90.36,273,2.73,61.48648649,2528.82,8.4294,0.699999988,0.699999988,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.966666698,-1,1,43.66666667,107,53.5,-1,1,397.4607646,399.9375712,399.1386108,0,0.996424933,1.023234904,24.07662837,0.024076628,49.98700841,0.051824216,17,96,48,0,0,-107,-107,0,0,31.23333359,31.23333359,4934.666667,296.08,0,0,399.5333252,400.5666606,400.4333293,68,72.60000102,70.53333537,41.5333341,0.850000024,-3,-3,0,0,24881.59961,9315.299805,0.8515384,85.15383999,49.98519389,55.33092499,58.78307724,57.30979665,10611.95345,10.61195345,11567.67546,11.56767546,11359.23828,11.35923828,33560.45182,33.56045182,8276.092122,8.276092122,396.7509562,399.0757039,398.3143005,229.2877401,-1,1,34,2.04,30.16010857,21,90.36
2019-06-03 08:45:00,1507.333333,-0.100000001,0,0,90.44,268.6666667,2.686666667,60.51051051,2479.68,8.2656,0.693333328,0.693333328,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,42.66666667,107,53.5,-1,1,400.6420186,403.1930949,402.2073975,0,0.910094361,0.921350459,26.36349742,0.026363497,49.98509089,0.062611122,14.66666667,84.33333333,42.16666667,0,0,-107,-107,0,0,31.96666654,31.96666654,4479,268.74,0,0,402.3666687,403.5,403.1666667,61.5,66.13333384,64.23333232,37.89999898,0.850000024,-3,-3,0,0,24881.59961,9315.299805,0.847671191,84.76711909,49.98545202,49.81598536,53.2893308,52.922376,9562.083659,9.562083659,10488.21257,10.48821257,10586.11361,10.58611361,30636.41016,30.63641016,7591.170898,7.591170898,399.8235372,402.4274292,401.392334,231.0239919,-1,1,30,1.8,30.79427083,21,90.44
2019-06-03 09:00:00,1696,-0.100000001,0,0,101.76,264.3333333,2.643333333,59.53453453,2430.54,8.1018,0.723333339,0.723333339,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.766666651,-1,1,38.33333333,103.3333333,51.66666667,0,0,400.8385722,402.9975586,401.9405924,0,0.846895655,0.921924492,25.74077352,0.025740774,49.97851181,0.062536264,0,0,0,0,0,-107,-107,0,0,31,31,4318.666667,259.12,0,0,,,,,,,,,0,-3,0,0,,,0.844016929,84.40169295,49.97656377,36.53765615,37.82396825,37.48310471,7027.670573,7.027670573,7445.039225,7.445039225,7408.936198,7.408936198,21839.27279,21.83927279,5449.202311,5.449202311,400.2907206,402.6210938,401.1390889,231.0280457,-1,1,38,2.28,31.11376381,21,101.76
2019-06-03 09:15:00,1719,-0.100000001,0,0,103.14,260.3333333,2.603333333,58.63363363,2385.18,7.9506,0.730000019,0.730000019,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.666666667,-1,1,41,105,52.5,-0.333333333,0.333333333,400.2673543,402.5323893,401.4639079,0,0.930884222,0.963673631,23.27216403,0.023272164,49.99643962,0.05291946,4,20.33333333,10.16666667,0,0,-107,-107,0,0,30.50000064,30.50000064,4656.666667,279.4,0,0,402.0666606,403.0333252,402.8666687,47.93333308,50.29999924,49.69999949,29.26666641,0.853333334,-1,-3,0,0,24881.59961,9315.299805,0.85038207,85.03820697,49.99747594,38.51026917,39.80345154,39.26042175,7477.502604,7.477502604,7874.607259,7.874607259,7792.383952,7.792383952,23190.24935,23.19024935,5749.439128,5.749439128,400.0443217,401.7585347,400.9130859,231.0368093,-1,1,36,2.16,31.34524473,21,103.14
2019-06-03 09:30:00,1922.666667,-0.100000001,0,0,115.36,256.3333333,2.563333333,57.73273273,2339.82,7.7994,0.730000019,0.730000019,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.533333302,-1,1,40,104.3333333,52.16666667,0,0,400.4347026,402.3461914,401.4980469,0,0.858382205,0.887942592,25.93373553,0.025933736,49.99744797,0.064109998,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,4618,277.08,0,0,401.799998,402.6666667,402.3666687,45.96666718,47.66666667,47.66666794,27.93333308,0.853333354,0,-3,0,0,24881.59961,9315.299805,0.846562207,84.65622067,49.99628067,37.24863942,38.40169779,38.03837204,7201.248372,7.201248372,7577.72347,7.57772347,7519.62207,7.51962207,22301.5612,22.3015612,5509.722656,5.509722656,400.0287781,401.9818217,400.7702433,230.9342906,-1,1,54,3.24,32.80647151,21,115.36
2019-06-03 09:45:00,2007.333333,-0.100000001,0,0,120.44,252.6666667,2.526666667,56.90690691,2298.24,7.6608,0.736666679,0.736666679,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.433333397,-1,1,37.66666667,103.3333333,51.66666667,0,0,400.4067993,402.6179097,401.4936523,0,0.867536048,0.919407825,26.10636139,0.026106361,50.00165176,0.062772986,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4498.666667,269.92,0,0,401.8666687,402.9333394,402.5999959,42,43.86666616,43.5333341,25.29999987,0.839999974,0,-3,0,0,24881.59961,9315.299805,0.841525873,84.15258725,49.99781418,35.43880463,36.7783432,36.39669545,6786.772624,6.786772624,7218.064128,7.218064128,7165.701335,7.165701335,21161.53841,21.16153841,5266.242025,5.266242025,399.9943339,402.081899,400.8406372,230.9072215,-1,1,56,3.36,33.74324799,21,120.44
2019-06-03 10:00:00,2018,-0.033333334,0,0,121.08,249,2.49,56.08108108,2256.66,7.5222,0.75,0.75,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.266666651,-1,1,36.33333333,102.6666667,51.33333333,0,0,399.0459188,400.9635925,400.2559611,0,0.960870425,0.989358842,24.75185521,0.024751855,49.973821,0.054928855,0,0,0,0,0,-107,-107,0,0,31.23333295,31.23333295,4300,258,0,0,401.1333415,402,401.7666728,41.33333333,42.73333359,42.73333486,24.73333359,0.839999974,0,-3,0,0,24881.59961,9315.299805,0.838947495,83.89474948,49.97162882,34.0578626,35.0811882,35.04781214,6515.327637,6.515327637,6805.616862,6.805616862,6843.754883,6.843754883,20164.69987,20.16469987,4940.678385,4.940678385,398.570638,400.517568,399.5977071,230.1969401,-1,1,54,3.24,33.97352473,21,121.08
2019-06-03 10:15:00,2041.666667,-0.033333334,0,0,122.5,246,2.46,55.40540541,2222.64,7.4088,0.75666666,0.75666666,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.099999984,-1,1,38,103.3333333,51.66666667,0,0,398.9136454,400.9744568,399.8512065,0,0.902046204,0.938223918,23.64745331,0.023647453,49.98560588,0.055866326,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4485,269.1,0,0,400.7666728,401.5999959,401.2666728,42.56666692,44.03333282,44.09999975,25.56666692,0.843333324,0,-3,0,0,24881.59961,9315.299805,0.844279389,84.42793886,49.98642604,35.75820796,36.8799057,36.76561864,6865.800293,6.865800293,7216.563477,7.216563477,7221.717285,7.221717285,21299.75065,21.29975065,5268.602214,5.268602214,398.5015361,400.5221354,399.2019653,230.0137227,-1,1,58,3.48,34.14713542,21,122.5
2019-06-03 10:30:00,2043,0,0,0,122.58,242.3333333,2.423333333,54.57957958,2181.06,7.2702,0.75666666,0.75666666,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,34.33333333,101.6666667,50.83333333,0,0,398.5623678,400.1836548,399.658315,0,0.920589964,0.944327772,25.66001892,0.025660019,49.96733093,0.059813617,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,4020,241.2,0,0,400.1333415,401.0333354,400.7666626,39.23333486,40.63333384,40.69999949,23.33333333,0.839999974,0,-3,0,0,24881.59961,9315.299805,0.833748877,83.3748877,49.96719233,32.63459714,33.68567975,33.38810539,6192.967122,6.192967122,6494.78418,6.49478418,6467.249186,6.467249186,19152.11328,19.15211328,4635.647135,4.635647135,398.0612284,399.7874349,398.9766947,229.8794047,-1,1,60,3.6,34.16160329,21,122.58
2019-06-03 10:45:00,2045,0,0,0,122.7,239,2.39,53.82882883,2143.26,7.1442,0.766666651,0.766666651,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.766666651,-1,1,35,102.3333333,51.16666667,0,0,397.7029622,399.5463664,398.8789876,0,0.909799675,0.990949571,25.28575706,0.025285757,49.98471578,0.057977938,0,0,0,0,0,-107,-107,0,0,31,31,4139.666667,248.38,0,0,399.8666687,400.700002,400.5666606,40.09999975,41.60000102,41.9666659,23.96666654,0.839999974,0,-3,0,0,24881.59961,9315.299805,0.837519288,83.75192881,49.98457972,33.57605616,34.71055222,34.77069728,6376.50472,6.37650472,6706.31543,6.70631543,6766.208984,6.766208984,19840.96875,19.84096875,4857.667318,4.857667318,397.2427572,399.1285909,398.2233988,229.4500071,-1,1,56,3.36,34.22550201,21,122.7
2019-06-03 11:00:00,2045.666667,0,0,0,122.74,236,2.36,53.15315315,2109.24,7.0308,0.773333311,0.773333311,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.633333365,-1,1,37.33333333,103.3333333,51.66666667,0,0,397.5032756,399.5485229,398.5348918,0,0.915839831,0.962865611,23.3956178,0.023395618,49.96558762,0.054284467,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4365.666667,261.94,0,0,399.1666667,400.0999959,399.8333435,41.9666659,43.43333308,43.33333206,25,0.843333324,0,-3,0,0,24881.59961,9315.299805,0.840560774,84.0560774,49.96576691,34.95945104,35.93189112,35.53836695,6660.828613,6.660828613,6976.541667,6.976541667,6919.087077,6.919087077,20562.61784,20.56261784,4885.080566,4.885080566,397.1940409,399.0708516,397.7999776,229.2094371,-1,1,58,3.48,34.3412412,21,122.74
2019-06-03 11:15:00,2045,0,0,0,122.7,233,2.33,52.47747748,2075.22,6.9174,0.763333321,0.763333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.366666675,-1,1,36,102.6666667,51.33333333,0,0,399.3075256,401.339325,400.503479,0,0.958828568,1.041075945,25.19064204,0.025190642,49.95850881,0.054595016,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,4230.333333,253.82,0,0,401.2000122,402.2333374,402.0333354,41.10000102,42.6666654,42.96666718,24.76666641,0.843333324,0,-3,0,0,24881.59961,9315.299805,0.837924361,83.79243612,49.95841726,33.45151011,34.4914945,34.67116674,6393.412435,6.393412435,6687.286784,6.687286784,6775.253092,6.775253092,19855.95313,19.85595313,4857.702148,4.857702148,399.0204163,400.7881063,400.0861308,230.544459,-1,1,62,3.72,34.22188568,21,122.7
2019-06-03 11:30:00,2039.666667,0,0,0,122.38,229.6666667,2.296666667,51.72672673,2037.42,6.7914,0.773333311,0.773333311,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,36,102.6666667,51.33333333,0,0,399.4333293,401.4616292,400.6854858,0,0.944663266,0.996842047,23.55115445,0.023551154,49.97313436,0.052764963,0,0,0,0,0,-107,-107,0,0,31,31,4228.666667,253.72,0,0,400.9000041,401.8666687,401.6666667,40.06666692,41.73333232,41.90000025,24.09999975,0.839999974,0,-3,0,0,24881.59961,9315.299805,0.839673201,83.96732012,49.97276688,34.10302226,35.31658554,35.16221491,6518.534993,6.518534993,6874.016764,6.874016764,6887.192383,6.887192383,20295.29622,20.29529622,4927.78418,4.92778418,399.0447184,400.9402262,400.1072083,230.5274353,-1,1,56,3.36,34.121816,21,122.38
2019-06-03 11:45:00,2043.666667,0,0,0,122.62,226.3333333,2.263333333,50.97597598,1999.62,6.6654,0.773333311,0.773333311,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,35.33333333,102.6666667,51.33333333,0,0,399.8822734,401.9850972,401.144043,0,0.887072225,0.940704624,24.8145078,0.024814508,50.00552622,0.058688954,0,0,0,0,0,-107,-107,0,0,30.9666659,30.9666659,4141.666667,248.5,0,0,401.5666707,402.5999959,402.4000041,39.90000025,41.69999949,41.73333359,24,0.836666644,0,-3,0,0,24881.59961,9315.299805,0.836769144,83.67691437,50.00354385,33.2412262,34.5243988,34.34344101,6351.030762,6.351030762,6697.991536,6.697991536,6720.347982,6.720347982,19759.83464,19.75983464,4772.625326,4.772625326,399.6518758,401.4670817,400.61203,230.7825267,-1,1,58,3.48,34.21465174,21,122.62
2019-06-03 12:00:00,2039.666667,0,0,0,122.38,223.3333333,2.233333333,50.3003003,1965.6,6.552,0.776666641,0.776666641,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,34.33333333,102,51,0,0,398.7921244,400.9765625,400.2265523,0,0.956078172,0.995390554,22.78664653,0.022786647,49.97987874,0.050500296,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,4000.666667,240.04,0,0,400.8333333,401.8333435,401.7666728,38,39.90000025,40.56666565,22.96666654,0.836666644,0,-3,0,0,24881.59961,9315.299805,0.834441582,83.44415824,49.97408549,31.50521215,32.75898107,33.20792898,5994.209798,5.994209798,6300.530111,6.300530111,6475.40625,6.47540625,18778.32031,18.77832031,4566.046061,4.566046061,398.6699219,400.3439331,399.8757833,230.4120687,-1,1,56,3.36,34.26649348,21,122.38
2019-06-03 12:15:00,2036.333333,0,0,0,122.18,220,2.2,49.54954955,1927.8,6.426,0.786666671,0.786666671,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,34.33333333,102.3333333,51.16666667,0,0,398.8236491,401.0066325,400.1603495,0,0.981898089,0.978772084,22.00950432,0.022009504,49.97860463,0.048894459,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4018.333333,241.1,0,0,400.6666667,401.7333374,401.5333252,39.56666692,41.43333308,41.43333308,23.79999987,0.836666644,0,-3,0,0,24881.59961,9315.299805,0.832696418,83.2696418,49.97543844,32.12333234,33.50878906,33.29057185,6092.881348,6.092881348,6450.666829,6.450666829,6462.798177,6.462798177,18989.57682,18.98957682,4569.169108,4.569169108,398.3892008,400.5562134,399.6467997,230.12087,-1,1,56,3.36,34.31954066,21,122.18
2019-06-03 12:30:00,2040,0,0,0,122.4,217.5,2.175,48.98648649,1899.45,6.3315,0.795000017,0.795000017,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.449999988,-1,1,35.5,103,51.5,0,0,398.0810547,400.1580404,399.4307556,0,0.960963607,0.994902531,22.81215731,0.022812157,49.99840546,0.050704361,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,4105.5,246.33,0,0,399.5999908,400.6499939,400.5,40.85000038,42.94999886,43.10000038,24.65000057,0.839999974,0,-2,0,0,24881.59961,9315.299805,0.83373179,83.37317904,49.99489975,31.82320531,32.96655909,34.21752739,6014.909342,6.014909342,6324.965658,6.324965658,6679.241699,6.679241699,19027.55013,19.02755013,4714.136393,4.714136393,397.7316895,399.6965637,398.767334,229.7154236,-1,1,56,3.36,34.30145645,21,122.4
2019-06-03 12:45:00,2039.666667,0,0,0,122.38,214.6666667,2.146666667,48.34834835,1867.32,6.2244,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,34.33333333,102.3333333,51.16666667,0,0,398.8384705,400.7127991,400.1888224,0,0.915969133,0.975863357,23.16543643,0.023165436,50.017615,0.053022332,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,4039.333333,242.36,0,0,400.3333435,401.200002,401.0666606,39.46666718,41.09999975,41.33333333,23.63333321,0.839999994,0,-3,0,0,24881.59961,9315.299805,0.833381315,83.33813151,50.01441701,32.14443461,33.16193517,33.43056361,6120.159993,6.120159993,6378.433105,6.378433105,6484.594889,6.484594889,18986.8138,18.9868138,4655.912923,4.655912923,398.5649109,400.30012,399.6013082,230.2646484,-1,1,60,3.6,34.29542796,21,122.38
2019-06-03 13:00:00,2039.666667,0,0,0,122.38,212,2.12,47.74774775,1837.08,6.1236,0.800000012,0.800000012,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,33,101.3333333,50.66666667,0,0,398.8899638,401.2036641,400.4118856,0,0.914561888,0.995918036,23.25580724,0.023255807,49.9787941,0.053706051,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,3835,230.1,0,0,400.6500092,401.5500031,401.6500092,36.65000153,38.25,38.70000076,21.89999962,0.829999983,0,-3,0,0,24881.59961,9315.299805,0.827271322,82.72713224,49.97779338,30.63498052,31.8903478,31.77294477,5766.658854,5.766658854,6106.47819,6.10647819,6132.354004,6.132354004,17981.74023,17.98174023,4333.975423,4.333975423,398.5325623,400.8669535,399.7092794,230.1527964,-1,1,60,3.6,34.24599711,21,122.38
2019-06-03 13:15:00,2037,0,0,0,122.22,209,2.09,47.07207207,1803.06,6.0102,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,33.66666667,102,51,0,0,398.8540649,401.1986389,400.2210897,0,0.987256249,1.001545091,23.66812515,0.023668125,49.99739838,0.051518398,0,0,0,0,0,-107,-107,0,0,31.20000013,31.20000013,3869.666667,232.18,0,0,400.3999939,401.5,401.2000122,37.5,39.40000153,39.79999924,22.5,0.829999983,0,-3,0,0,24881.59961,9315.299805,0.826331794,82.63317943,49.99928284,30.63017082,31.8915844,31.96070099,5748.550781,5.748550781,6107.407715,6.107407715,6158.928711,6.158928711,18046.88542,18.04688542,4468.617025,4.468617025,398.6085205,400.682841,399.7074483,230.2429097,-1,1,60,3.6,34.44130961,21,122.22
2019-06-03 13:30:00,2040.333333,0,0,0,122.42,206,2.06,46.3963964,1769.04,5.8968,0.806666672,0.806666672,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,35.33333333,103,51.5,0,0,399.6838379,402.0826518,400.9237162,0,0.96345679,1.04072696,24.64649836,0.024646498,49.98472214,0.053423315,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4180,250.8,0,0,401.6333313,402.6666565,402.2333374,40.00000127,41.96666718,41.56666692,24.03333282,0.836666644,0,-3,0,0,24881.59961,9315.299805,0.83585451,83.58545105,49.98137665,33.79424795,35.17141978,34.78316498,6424.205892,6.424205892,6832.88916,6.83288916,6791.712565,6.791712565,20053.90951,20.05390951,4929.144531,4.929144531,399.4217834,401.6294759,400.3825582,230.6449483,-1,1,60,3.6,34.18812688,21,122.42
2019-06-03 13:45:00,2032.666667,0,0,0,121.96,203,2.03,45.72072072,1735.02,5.7834,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,35.66666667,103,51.5,0,0,400.4888102,402.7706604,401.7358195,0,0.943554858,1.020546079,22.17251968,0.02217252,49.99591192,0.048737183,0,0,0,0,0,-107,-107,0,0,31.29999987,31.29999987,4153,249.18,0,0,402.6000061,403.6333211,403.3666687,42.03333282,43.96666718,45.66666667,25.89999962,0.846666674,0,-3,0,0,24881.59961,9315.299805,0.834210217,83.4210217,49.99660492,32.8837026,34.10101954,34.17450078,6252.765788,6.252765788,6613.911621,6.613911621,6682.437988,6.682437988,19555.69987,19.55569987,4853.805339,4.853805339,400.2280986,402.2391154,401.1867371,231.1097565,-1,1,58,3.48,34.40152359,21,121.96
2019-06-03 14:00:00,2042.333333,0,0,0,122.54,200,2,45.04504505,1701,5.67,0.810000002,0.810000002,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,37,104,52,0,0,400.8238729,402.7086487,402.1923828,0,0.90981859,0.94440792,23.53513972,0.02353514,49.96144485,0.054693631,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,4326.666667,259.6,0,0,402.6666768,403.6666768,403.5333354,41.66666667,43.43333308,43.23333359,25.16666667,0.843333324,0,-3,0,0,24881.59961,9315.299805,0.844267388,84.42673882,49.95559565,34.96702576,36.22153219,37.0304184,6740.850586,6.740850586,7082.247396,7.082247396,7357.667806,7.357667806,21155.47331,21.15547331,5188.677572,5.188677572,400.4033203,402.2390238,401.6147461,231.352712,-1,1,60,3.6,34.12061183,21,122.54
2019-06-03 14:15:00,2035,0,0,0,122.1,197,1.97,44.36936937,1666.98,5.5566,0.813333333,0.813333333,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,36,103.6666667,51.83333333,0,0,400.4467163,402.7395325,401.8338826,0,0.982634405,1.046937068,21.82395236,0.021823952,49.98024368,0.046307346,0,0,0,0,0,-107,-107,0,0,30.69999949,30.69999949,4205.333333,252.32,0,0,402.7333272,403.700002,403.5666707,42,43.76666768,44.36666743,25.53333346,0.843333324,0,-3,0,0,24881.59961,9315.299805,0.840770086,84.07700857,49.98019409,34.19670359,35.40780767,35.43259811,6561.778483,6.561778483,6914.283854,6.914283854,6973.373698,6.973373698,20467.97331,20.46797331,5008.63916,5.00863916,400.1116231,402.1326294,401.3644511,231.1930135,-1,1,56,3.36,34.12181727,21,122.1
2019-06-03 14:30:00,2028,0,0,0,121.68,193.3333333,1.933333333,43.54354354,1625.4,5.418,0.806666672,0.806666672,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,36.33333333,103.3333333,51.66666667,0,0,401.4660339,403.1607768,402.8105876,0,0.954850773,0.96036315,21.60377757,0.021603778,49.98601023,0.048579454,0,0,0,0,0,-107,-107,0,0,31,31,4182,250.92,0,0,403.5,404.4333293,404.3333333,41.4666659,43,43.26666641,25.13333321,0.843333324,0,-3,0,0,24881.59961,9315.299805,0.840468168,84.04681683,49.9855957,33.95013428,34.91941579,35.04258474,6548.90625,6.54890625,6821.422038,6.821422038,6897.583659,6.897583659,20279.07422,20.27907422,4894.364746,4.894364746,401.0464579,402.8051554,402.1789551,231.6874898,-1,1,64,3.84,34.04224523,21,121.68
2019-06-03 14:45:00,1987,0,1127.666667,67.66,186.88,191,1.91,43.01801802,1598.94,5.3298,0.813333333,0.813333333,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.833333333,17.64666667,-1.833333333,1127.666667,67.66,16.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,2.99999996,-1,1,36,103.3333333,51.66666667,0,0,401.3824259,403.547231,402.992218,8.721481959,12.4022886,12.98857101,5175.643928,5.175643928,49.99645742,0.264456497,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4128.333333,247.7,1133.333333,68,403.9333293,404.9666646,404.8999939,52.76666768,55.73333232,55.69999949,32.13333321,0.839999994,0,-3,0,0.005555556,24881.63281,9315.299805,0.846122702,84.6122702,49.99691391,33.40114466,34.69386164,34.86596171,6485.298014,6.485298014,6818.980794,6.818980794,6935.251139,6.935251139,20228.90625,20.22890625,4887.154297,4.887154297,401.0652873,403.2619527,402.4395854,231.7474264,-1,1,62,3.72,33.74927648,22.66666667,119.22
2019-06-03 15:00:00,1974,0,3362,201.72,320.16,192,1.92,43.24324324,1610.28,5.3676,0.803333342,0.803333342,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3384.666667,203.08,50,92,46,-1,1,6.133333206,-1,1,35.33333333,103,51.5,0,0,398.9990743,401.3855693,400.9086609,26.17830086,35.14064407,37.24524562,15344.9515,15.3449515,49.97797139,0.673221191,0,0,0,0,0,-107,-107,0,0,30.53333346,30.53333346,4056.666667,243.4,3389,203.34,402.3666687,403.3333333,403.2666626,75.53333282,80.39999898,82.39999898,46.16666667,0.829999983,0,-3,0,0.016666667,24881.76693,9315.299805,0.857651293,85.76512933,49.97846349,31.87447675,33.22979991,34.16910934,6230.617839,6.230617839,6573.950195,6.573950195,6878.248047,6.878248047,19676.70508,19.67670508,4683.813477,4.683813477,399.1393331,401.2856954,400.6807963,230.6980947,-1,1,58,3.48,33.60821788,26,118.44
2019-06-03 15:15:00,1942.666667,0,3381.333333,202.88,319.44,193,1.93,43.46846847,1621.62,5.4054,0.793333352,0.793333352,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3379.333333,202.76,50,92,46,-1,1,6.099999905,-1,1,35.66666667,103.3333333,51.66666667,0,0,399.3009237,401.4703369,400.8363953,26.20542336,35.39001338,36.78564199,15292.13704,15.29213704,49.9909083,0.671984553,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,4024,241.44,3388,203.28,401.5666707,402.5666606,402.4333394,76.06666819,81.13333384,81.10000102,46.10000102,0.833333313,0,-3,0,0.016666667,24881.93359,9315.299805,0.858117342,85.8117342,49.99221039,31.53881645,32.93631045,34.26765505,6134.040202,6.134040202,6535.250326,6.535250326,6927.151042,6.927151042,19596.44206,19.59644206,4679.391927,4.679391927,399.0946147,401.6246948,400.4096578,230.4826355,-1,1,58,3.48,33.56240463,26,116.56
2019-06-03 15:30:00,1944.333333,0,3372.333333,202.34,319,194.6666667,1.946666667,43.84384384,1640.52,5.4684,0.766666651,0.766666651,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3366,201.96,50,92,46,-1,1,6.133333206,-1,1,35,103,51.5,0,0,398.7561646,400.6842957,400.178243,26.18590164,35.0268364,36.81228002,15257.69661,15.25769661,50.00148137,0.674041887,0,0,0,0,0,-107,-107,0,0,31.33333397,31.33333397,3922,235.32,3375.666667,202.54,401.8333333,402.7666626,402.5333354,76.33333333,80.83333079,82.36666616,46.46666718,0.836666644,0,-3,0,0.016666667,24882.26693,9315.299805,0.861385524,86.13855243,50.00184886,32.04143715,33.12090556,35.11069107,6270.62207,6.27062207,6572.26237,6.57226237,7109.64681,7.10964681,19942.7207,19.9427207,4692.109863,4.692109863,398.8746541,400.7929281,400.041158,230.4071604,-1,1,56,3.36,33.38517507,26,116.66
2019-06-03 15:45:00,1946,0,3373.333333,202.4,319.16,196.3333333,1.963333333,44.21921922,1659.42,5.5314,0.766666651,0.766666651,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3375.666667,202.54,50,92,46,-1,1,6.099999905,-1,1,32.33333333,101.3333333,50.66666667,0,0,398.6318156,400.6327616,400.2237142,26.28485425,35.01442591,36.96532059,15256.99577,15.25699577,49.97585042,0.672444344,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3659.333333,219.56,3388,203.28,401.6666667,402.5,402.3999939,72.5,76.26666514,77.8666687,43.53333282,0.826666653,0,-3,0,0.016666667,24882.56641,9315.299805,0.851194739,85.11947393,49.98042552,29.71581777,30.7469298,31.42044894,5785.44043,5.78544043,6027.573242,6.027573242,6251.783203,6.251783203,18066.34701,18.06634701,4286.036784,4.286036784,398.8566488,400.7146606,400.041158,230.4473216,-1,1,58,3.48,33.3984375,26,116.76
2019-06-03 16:00:00,1951,0,3380.333333,202.82,319.88,198,1.98,44.59459459,1678.32,5.5944,0.763333321,0.763333321,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3376,202.56,50,92,46,-1,1,6.066666603,-1,1,33.33333333,102.3333333,51.16666667,0,0,398.574941,400.6794027,400.1546224,26.32409986,35.06878153,36.95138041,15235.27181,15.23527181,49.98583476,0.67098095,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3738.333333,224.3,3401.333333,204.08,401.3666687,402.299998,402.1000061,74.53333282,78.93333435,78.96666718,44.70000076,0.829999983,0,-3,0,0.016666667,24882.76693,9315.299805,0.856888791,85.68887909,49.98711395,30.70421219,31.77558454,33.57913208,5976.224772,5.976224772,6262.871094,6.262871094,6764.945638,6.764945638,18982.18164,18.98218164,4622.854655,4.622854655,398.6615295,400.4837138,400.0097656,230.4144185,-1,1,56,3.36,33.49850464,26,117.06
