TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-06-03 16:15:00,1971.666667,0,3372.333333,202.34,320.64,199.6666667,1.996666667,44.96996997,1697.22,5.6574,0.74666667,0.74666667,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3372.333333,202.34,50,92,46,-1,1,6.033333302,-1,1,36,103,51.5,0,0,397.7406209,400.3266296,399.144399,26.06939189,35.28797913,36.75708771,15257.35742,15.25735742,49.98154322,0.674703956,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,4068.333333,244.1,3386.666667,203.2,400.7000122,401.7666626,401.4666646,76.20000203,81.30000051,80.93333435,46.06666692,0.829999983,0,-3,0,0.016666667,24883.06641,9315.299805,0.862690608,86.26906077,49.98246384,33.09179815,34.42251205,34.80719248,6464.226888,6.464226888,6856.840007,6.856840007,7005.480306,7.005480306,20347.01432,20.34701432,4895.719076,4.895719076,397.7889303,400.042216,399.1278687,229.8176219,-1,1,60,3.6,33.33936183,26,118.3
2019-06-03 16:30:00,1967,0,3382,202.92,320.94,201.3333333,2.013333333,45.34534535,1716.12,5.7204,0.74000001,0.74000001,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3375.333333,202.52,50,92,46,-1,1,6.166666508,-1,1,33.33333333,102,51,0,0,397.6937663,399.9099019,398.8164673,26.58061981,35.53734716,36.6442248,15247.52214,15.24752214,49.98287074,0.670325061,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3786.666667,227.2,3395.333333,203.72,400.1666667,401.1333313,400.8666687,75.16666412,79.89999898,79.06666819,44.89999898,0.826666653,0,-3,0,0.016666667,24883.26693,9315.299805,0.851225098,85.1225098,49.98349635,30.405056,31.53002993,31.6961333,5868.548177,5.868548177,6196.190267,6.196190267,6280.013672,6.280013672,18375.13672,18.37513672,4413.002767,4.413002767,397.800415,399.8064168,398.69045,229.6762848,-1,1,60,3.6,33.61062876,26,118.02
2019-06-03 16:45:00,1927.333333,0,3382.666667,202.96,318.6,203.3333333,2.033333333,45.7957958,1738.8,5.796,0.733333349,0.733333349,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3378,202.68,50,92,46,-1,1,6.166666508,-1,1,33.33333333,101.6666667,50.83333333,0,0,397.4928894,399.7842712,398.9021606,26.67629242,35.36533991,36.88763173,15235.58724,15.23558724,49.99280675,0.668801506,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3694,221.64,3373,202.38,400.3333333,401.2666728,400.9999898,74.53333282,78.6333313,78.33333333,44.26666641,0.826666653,0,-3,0,0.016666667,24883.43359,9315.299805,0.851459324,85.14593244,49.98898315,29.62437503,30.60933113,32.29133924,5709.298177,5.709298177,5992.669596,5.992669596,6439.165365,6.439165365,18141.13281,18.14113281,4453.842611,4.453842611,397.6545715,399.7886454,398.8075358,229.6729279,-1,1,52,3.12,33.07171122,26,115.64
2019-06-03 17:00:00,1829,0,3368.333333,202.1,311.84,205,2.05,46.17117117,1757.7,5.859,0.723333359,0.723333359,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3368.333333,202.1,50,92,46,-1,1,6.066666603,-1,1,36.33333333,103.6666667,51.83333333,0,0,396.8364665,398.9855143,398.2099101,26.31909307,35.55258433,36.98843129,15246.55697,15.24655697,49.99669139,0.670968115,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4087.666667,245.26,3371.333333,202.28,399.6333313,400.6333313,400.2666626,77.86666616,82.8666687,83.63333384,47.23333232,0.836666644,0,-3,0,0.016666667,24883.76693,9315.299805,0.862928192,86.29281918,49.99704742,33.06039874,34.33091227,35.80647151,6440.178548,6.440178548,6807.011556,6.807011556,7214.380697,7.214380697,20489.16146,20.48916146,4897.360352,4.897360352,396.9815776,398.8947449,397.8548686,229.2354126,-1,1,48,2.88,32.56293488,26,109.74
2019-06-03 17:15:00,1827.666667,0,3369.333333,202.16,311.82,206.3333333,2.063333333,46.47147147,1772.82,5.9094,0.720000029,0.720000029,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3374,202.44,50,92,46,-1,1,6.099999905,-1,1,33,101.6666667,50.83333333,0,0,397.5304769,399.8979797,398.9129028,26.26349513,35.48825073,36.93428294,15249.2168,15.2492168,49.96945572,0.670956254,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3613,216.78,3395,203.7,398.7666626,399.8666687,399.4333293,73.23333232,78.46666463,79.03333282,44.06666692,0.829999983,0,-3,0,0.016666667,24884.06641,9315.299805,0.850486358,85.0486358,49.96590678,29.66839472,31.07756042,31.39019076,5709.321126,5.709321126,6098.440918,6.098440918,6231.724772,6.231724772,18043.72786,18.04372786,4277.205729,4.277205729,397.5255839,399.820811,398.8110962,229.6142731,-1,1,42,2.52,32.3772672,26,109.66
2019-06-03 17:30:00,1843.333333,0,3365.666667,201.94,312.54,208.3333333,2.083333333,46.92192192,1795.5,5.985,0.713333329,0.713333329,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3372.333333,202.34,50,92,46,-1,1,6.066666603,-1,1,32,101.3333333,50.66666667,0,0,400.4231364,402.3199768,401.4003601,26.34416707,35.39155451,36.55568568,15217.68359,15.21768359,49.98186747,0.667938888,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3553.333333,213.2,3396.333333,203.78,403.0999908,403.8500061,403.5999908,73,77.44999695,76.84999847,43.54999924,0.819999993,0,-3,0,0.016666667,24884.25,9315.299805,0.851450622,85.14506221,49.98409526,29.16084925,30.20798683,31.99269549,5655.909993,5.655909993,5949.055013,5.949055013,6412.307617,6.412307617,18043.86784,18.04386784,4436.656901,4.436656901,400.3083089,402.3585002,401.0618998,231.1275279,-1,1,34,2.04,32.51109314,26,110.6
2019-06-03 17:45:00,1857.333333,0,3371.333333,202.28,313.72,210.6666667,2.106666667,47.44744745,1821.96,6.0732,0.706666648,0.706666648,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.799999952,17.68000005,-1.799999952,3373.666667,202.42,49.66666667,92,46,-1,1,6.099999905,-1,1,32.66666667,101.3333333,50.66666667,0,0,401.0879415,402.9941711,402.102122,26.37122091,35.43131638,36.32697932,15222.50814,15.22250814,49.99174881,0.668106119,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3653.666667,219.22,3387.666667,203.26,403.2999878,404.2999878,403.8999939,72.5,76.90000153,76.40000153,43.29999924,0.819999993,0,-3,0,0.016666667,24884.5,9315.299805,0.848767459,84.87674594,49.99345907,29.60111872,30.69459534,30.81526057,5750.656413,5.750656413,6067.721842,6.067721842,6134.317057,6.134317057,17933.4707,17.9334707,4272.727051,4.272727051,401.0687866,403.1712748,401.8090719,231.4965719,-1,1,48,2.88,32.71725337,26,111.44
2019-06-03 18:00:00,1702.333333,0,3370,202.2,304.34,212.3333333,2.123333333,47.82282282,1840.86,6.1362,0.699999988,0.699999988,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.733333349,17.74666665,-1.733333349,3376.333333,202.58,50,92,46,-1,1,6.033333302,-1,1,35,102.6666667,51.33333333,0,0,401.667867,403.7307027,402.8659465,26.18148232,35.20925903,36.34130478,15215.00781,15.21500781,50.00617472,0.669327339,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3800,228,3384.333333,203.06,404.3000081,405.2333374,405,75.20000203,79.69999949,79.89999898,45.56666692,0.829999983,0,-3,0,0.016666667,24884.70052,9315.299805,0.856248796,85.6248796,50.00576909,31.76199659,32.90289179,34.15578842,6218.607585,6.218607585,6563.972005,6.563972005,6910.551432,6.910551432,19761.23568,19.76123568,4726.580729,4.726580729,401.4715271,403.610321,402.5340576,231.869573,-1,1,32,1.92,31.56587601,26,102.14
2019-06-03 18:15:00,1611.666667,0,3366.666667,202,298.7,214,2.14,48.1981982,1859.76,6.1992,0.689999998,0.689999998,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.766666651,17.71333335,-1.766666651,3366.666667,202,49.33333333,92,46,-1,1,6.099999905,-1,1,35,102.6666667,51.33333333,0,0,401.3181356,403.655721,402.6778564,26.15861956,35.24350611,36.52285258,15236.66341,15.23666341,49.98492686,0.669297079,0,0,0,0,0,-107,-107,0,0,30.90000025,30.90000025,3702,222.12,3390.333333,203.42,403.8333333,404.799998,404.5333354,75.53333282,80.3666687,80.93333435,45.96666718,0.829999983,0,-3,0,0.016666667,24885.06641,9315.299805,0.857955217,85.79552174,49.98406601,31.78721301,33.04118474,34.74470393,6211.278646,6.211278646,6590.025716,6.590025716,7049.468099,7.049468099,19846.51432,19.84651432,4913.50765,4.91350765,401.3850505,403.450887,402.6842143,231.9246928,-1,1,0,0,30.93774096,26,96.7
2019-06-03 18:30:00,1613,0,0,0,96.78,213.3333333,2.133333333,48.04804805,1852.2,6.174,0.683333337,0.683333337,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3.099999905,-1,1,34.66666667,102.6666667,51.33333333,0,0,402.491689,404.5139262,403.6828817,0,0.884924293,0.952732027,34.17991193,0.034179912,49.97327932,0.081015255,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3709.333333,222.56,0,0,404.4666646,405.4333293,405.1666667,39.63333384,41.16666667,41.26666641,23.96666654,0.836666644,0,-3,0,0,24885.26693,9315.299805,0.839232107,83.9232107,49.97291819,32.69808578,33.71387227,34.94136556,6290.149251,6.290149251,6583.253092,6.583253092,6918.88151,6.91888151,19788.2832,19.7882832,4873.043132,4.873043132,402.1075134,404.0681152,403.0643921,232.228302,-1,1,22,1.32,30.94497426,21,96.78
2019-06-03 18:45:00,1619,0,0,0,97.14,210.6666667,2.106666667,47.44744745,1821.96,6.0732,0.680000007,0.680000007,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3,-1,1,34.66666667,102.6666667,51.33333333,0,0,403.1172078,405.3568217,404.1771342,0,0.938863854,0.961698174,24.52740033,0.0245274,49.98747635,0.055489391,0,0,0,0,0,-107,-107,0,0,30.66666603,30.66666603,3759.666667,225.58,0,0,405.2333272,406.200002,405.8000081,38.43333308,39.96666718,40.23333359,23.20000013,0.836666644,0,-3,0,0,24885.30078,9315.299805,0.833927731,83.39277307,49.98632558,32.53599866,33.70097224,33.55014165,6229.981445,6.229981445,6581.979167,6.581979167,6586.960775,6.586960775,19397.3737,19.3973737,4689.985026,4.689985026,402.8630575,404.7863566,403.719106,232.6182912,-1,1,18,1.08,30.9377416,21,97.14
2019-06-03 19:00:00,1620.333333,0,0,0,97.22,207.3333333,2.073333333,46.6966967,1784.16,5.9472,0.676666677,0.676666677,26.59999975,-26.59999975,6.300000254,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.900000095,-1,1,34.66666667,102.6666667,51.33333333,0,0,403.9232992,406.0780538,405.0223287,0,0.923021317,0.953402301,26.71836217,0.026718362,49.99731445,0.060729461,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3742.333333,224.54,0,0,405.7666626,406.8333232,406.5666606,38.99999873,40.90000025,41.16666667,23.73333359,0.836666644,0,-3,0,0,24885.30078,9315.299805,0.834905346,83.49053462,49.99593989,32.98298009,34.30200322,34.19514592,6341.913574,6.341913574,6720.553223,6.720553223,6732.568685,6.732568685,19807.61133,19.80761133,4829.930013,4.829930013,403.4802348,405.6613363,404.4312948,232.9386851,-1,1,26,1.56,30.89795494,21,97.22
2019-06-03 19:15:00,1645.666667,0,0,0,98.74,204,2.04,45.94594595,1746.36,5.8212,0.696666658,0.696666658,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.799999952,-1,1,37.33333333,104,52,0,0,403.8185628,406.3520101,405.1636556,0,0.903554757,0.972449263,25.45714823,0.025457148,49.9727033,0.057922379,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4051,243.06,0,0,405.7333374,406.9000041,406.5,42.3333346,44.33333333,45.46666718,26.1666673,0.843333344,0,-3,0,0,24885.30078,9315.299805,0.839957654,83.99576545,49.97248332,35.12076441,36.52733739,36.1803627,6795.107422,6.795107422,7202.971842,7.202971842,7175.773112,7.175773112,21162.39648,21.16239648,5153.441569,5.153441569,403.5841166,405.7780558,404.701884,233.090093,-1,1,16,0.96,31.13666979,21,98.74
2019-06-03 19:30:00,1827.666667,0,0,0,109.66,201,2.01,45.27027027,1712.34,5.7078,0.709999998,0.709999998,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.666666667,-1,1,35.66666667,103.3333333,51.66666667,0,0,403.857432,406.1631368,405.0999146,0,0.991243104,1.023530126,25.22806104,0.025228061,49.98139699,0.053507098,0,0,0,0,0,-107,-107,0,0,31.1666673,31.1666673,4089.666667,245.38,0,0,405.6333313,406.7333374,406.3333333,40.9666659,42.80000051,43.06666565,25.03333346,0.839999974,0,-3,0,0,24885.30078,9315.299805,0.838159303,83.81593029,49.98177465,34.0620753,35.43670909,35.44976934,6583.079427,6.583079427,6965.127279,6.965127279,7016.871419,7.016871419,20479.22201,20.47922201,5018.410482,5.018410482,403.5703328,405.7764994,404.5484823,233.0207469,-1,1,50,3,32.44719187,21,109.66
2019-06-03 19:45:00,1826.333333,0,0,0,109.58,198,1.98,44.59459459,1678.32,5.5944,0.723333359,0.723333359,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.566666603,-1,1,33.33333333,102.3333333,51.16666667,0,0,403.512736,405.8885193,404.8487549,0,0.93712459,0.975939532,21.77602959,0.02177603,49.96324158,0.048727176,0,0,0,0,0,-107,-107,0,0,31.23333295,31.23333295,3665,219.9,0,0,405.6000061,406.6333415,406.3333232,38.26666641,40.16666667,40.09999975,23.20000013,0.836666644,0,-3,0,0,24885.30078,9315.299805,0.830879172,83.08791717,49.96457545,31.66423225,33.0496966,32.69603602,6040.40446,6.04040446,6436.830078,6.436830078,6406.46875,6.40646875,18939.71615,18.93971615,4560.957031,4.560957031,403.2034403,405.3337504,404.2886658,232.8677775,-1,1,52,3.12,32.36038717,21,109.58
2019-06-03 20:00:00,1836,0,0,0,110.16,195,1.95,43.91891892,1644.3,5.481,0.74333334,0.74333334,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.466666698,-1,1,37.33333333,103.6666667,51.83333333,0,0,404.1819051,406.7311503,405.358724,0,0.943380078,0.970401585,20.8866876,0.020886688,49.96538671,0.046536338,0,0,0,0,0,-107,-107,0,0,30.59999975,30.59999975,4273,256.38,0,0,406,407.1333313,406.700002,41.33333206,43.23333359,42.96666718,25.20000013,0.843333344,0,-3,0,0,24885.30078,9315.299805,0.842517773,84.25177733,49.96774546,35.41484515,36.79333496,36.39380773,6879.974935,6.879974935,7304.596354,7.304596354,7256.698242,7.256698242,21389.20052,21.38920052,5213.171549,5.213171549,403.7207743,406.2180176,404.7786458,233.0596975,-1,1,52,3.12,32.18316015,21,110.16
2019-06-03 20:15:00,1825.666667,0,0,0,109.54,191,1.91,43.01801802,1598.94,5.3298,0.74666667,0.74666667,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.366666714,-1,1,37,104.3333333,52.16666667,0,0,403.9107463,406.112325,405.1482137,0,0.886686007,0.918040196,26.59797287,0.026597973,49.99172719,0.063023171,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,4241.666667,254.5,0,0,405.8999939,407.1000061,406.6333313,42.30000051,44.43333181,44.20000076,25.89999962,0.843333324,0,-3,0,0,24885.30078,9315.299805,0.842124025,84.2124025,49.99189377,35.14874649,36.66718165,36.48262787,6796.2111,6.7962111,7243.073568,7.243073568,7257.130046,7.257130046,21298.90234,21.29890234,5192.86849,5.19286849,403.4438477,405.5561523,404.5185445,233.0420736,-1,1,50,3,32.52917608,21,109.54
2019-06-03 20:30:00,1832.666667,0,0,0,109.96,187.6666667,1.876666667,42.26726727,1561.14,5.2038,0.75999999,0.75999999,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.199999968,-1,1,40.66666667,105.3333333,52.66666667,-0.333333333,0.333333333,403.9203288,406.1570129,405.064209,0,0.918525835,0.940827052,22.62882296,0.022628823,49.97323227,0.052048384,3.666666667,4.333333333,2.166666667,0,0,-107,-107,0,0,30.90000025,30.90000025,4587,275.22,0,0,405.9666646,407.0666606,406.6666667,47.43333308,50.5,49.83333333,29.56666629,0.850000024,-1,-3,0,0,24885.30078,9315.299805,0.851937811,85.19378106,49.97738647,37.79806264,39.31092199,38.79528427,7405.322428,7.405322428,7867.407715,7.867407715,7791.429688,7.791429688,23064.15951,23.06415951,5600.447591,5.600447591,403.4392192,405.6031392,404.3946737,232.9453328,-1,1,52,3.12,32.50265121,21,109.96
2019-06-03 20:45:00,1832.333333,0,0,0,109.94,183.3333333,1.833333333,41.29129129,1512,5.04,0.763333321,0.763333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.033333302,-1,1,39.33333333,104.6666667,52.33333333,0,0,403.8291626,406.1111857,405.0519918,0,0.921224753,0.972315351,25.33666674,0.025336667,49.98715973,0.057420357,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,4473.333333,268.4,0,0,405.4333293,406.4333293,406.1333313,44.96666718,47.13333257,47.33333333,27.83333333,0.853333354,0,-3,0,0,24885.30078,9315.299805,0.850290239,85.02902389,49.987957,37.16851679,38.59797287,38.61520767,7253.005371,7.253005371,7708.829427,7.708829427,7749.080729,7.749080729,22708.46224,22.70846224,5577.507161,5.577507161,403.2498678,405.5665588,404.482666,232.9375814,-1,1,50,3,32.2506752,21,109.94
2019-06-03 21:00:00,1831.333333,0,0,0,109.88,179.6666667,1.796666667,40.46546547,1470.42,4.9014,0.769999981,0.769999981,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,42,106.6666667,53.33333333,0,0,403.0829061,405.2410685,404.0551249,0,0.946314534,1.011140982,25.31489563,0.025314896,49.97295634,0.055551892,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,4739.666667,284.38,0,0,405.0666606,406.200002,405.799998,47.10000102,49.13333257,48.89999898,29.06666692,0.856666684,0,-3,0,0,24885.30078,9315.299805,0.85604465,85.60446501,49.97132746,39.52783457,40.80184555,40.33649572,7763.068685,7.763068685,8199.833984,8.199833984,8118.007324,8.118007324,24033.35156,24.03335156,5839.953451,5.839953451,402.5177307,404.6960958,403.3981628,232.352061,-1,1,54,3.24,32.07706388,21,109.88
2019-06-03 21:15:00,1829.666667,0,0,0,109.78,175.6666667,1.756666667,39.56456456,1425.06,4.7502,0.773333311,0.773333311,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,40,105,52.5,0,0,401.3033549,403.6359049,402.4231771,0,0.94285514,0.9896788,23.79289373,0.023792894,49.98268,0.053608888,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4552.666667,273.16,0,0,403.5666707,404.700002,404.4333293,45.20000076,47.26666641,47.36666616,27.76666705,0.850000024,0,-3,0,0,24885.30078,9315.299805,0.85309581,85.30958096,49.98295085,38.62887192,39.97446442,39.7269961,7530.217936,7.530217936,7963.835286,7.963835286,7938.360189,7.938360189,23438.10938,23.43810938,5720.093262,5.720093262,400.9650777,403.0591125,401.9613647,231.5426839,-1,1,54,3.24,32.26755397,21,109.78
2019-06-03 21:30:00,1826.333333,0,0,0,109.58,171.6666667,1.716666667,38.66366366,1379.7,4.599,0.783333321,0.783333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.766666651,-1,1,40,105.3333333,52.66666667,0,0,401.5751851,403.7891744,402.7995809,0,0.946284533,1.023878396,19.69466909,0.019694669,49.97540792,0.04294084,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4473,268.38,0,0,403.4333293,404.4999898,404.0999959,45.4666659,47.5,47.5,27.90000025,0.850000024,0,-3,0,0,24885.30078,9315.299805,0.847162485,84.71624851,49.97342809,37.07990519,38.44079717,38.23674393,7177.103678,7.177103678,7603.188965,7.603188965,7592.487142,7.592487142,22411.65365,22.41165365,5468.101563,5.468101563,401.2426351,403.2552694,402.1173808,231.6797689,-1,1,54,3.24,32.53158696,21,109.58
2019-06-03 21:45:00,1827,0,0,0,109.62,168,1.68,37.83783784,1338.12,4.4604,0.796666682,0.796666682,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.666666706,-1,1,37.66666667,104.3333333,52.16666667,0,0,403.5675456,405.9005127,404.5142822,0,0.987866898,1.032314221,19.39859136,0.019398591,50.00370916,0.040992019,0,0,0,0,0,-107,-107,0,0,30.79999924,30.79999924,4290,257.4,0,0,405.5000102,406.4666748,406.0666707,42.76666641,44.59999975,44.40000025,26.13333321,0.846666674,0,-3,0,0,24885.30078,9315.299805,0.844236354,84.4236354,50.00573222,35.6874555,36.92487971,36.49166997,6923.041829,6.923041829,7325.071452,7.325071452,7252.392578,7.252392578,21478.07292,21.47807292,5166.01237,5.16601237,403.382487,405.2416178,404.0280151,232.8410492,-1,1,52,3.12,32.41584651,21,109.62
2019-06-03 22:00:00,1777.666667,0,2249.666667,134.98,241.64,166,1.66,37.38738739,1315.44,4.3848,0.806666672,0.806666672,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.766666691,17.71333331,-1.766666691,2246.333333,134.78,33.33333333,61.33333333,30.66666667,-0.666666667,0.666666667,4.599999944,-1,1,35.66666667,103.3333333,51.66666667,0,0,404.0419312,406.1184794,405.1215413,17.59255282,23.91063535,24.63561344,10267.12205,10.26712205,49.97055562,0.460429039,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,3993,239.58,2266.333333,135.98,405.5,406.7000122,406.2999878,39.90000153,41.70000076,42.20000076,24.39999962,0.839999974,0,-3,0,0.011111111,24885.30078,9315.299805,0.856216013,85.62160134,49.97025299,33.16029358,34.34353892,36.80072784,6503.471517,6.503471517,6869.423665,6.869423665,7492.766927,7.492766927,20857.6556,20.8576556,5187.932292,5.187932292,403.8608602,405.830424,404.6725769,233.1566315,-1,1,52,3.12,31.84799321,24.33333333,106.66
2019-06-03 22:15:00,1761,0,3370.666667,202.24,307.9,167,1.67,37.61261261,1326.78,4.4226,0.786666652,0.786666652,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366.666667,202,50,92,46,-1,1,6.033333302,-1,1,33.33333333,102.3333333,51.16666667,0,0,405.8262736,408.0283813,407.2196554,26.28423246,34.87531789,36.41215007,15348.11296,15.34811296,49.99334844,0.669221779,0,0,0,0,0,-107,-107,0,0,31.33333333,31.33333333,3563,213.78,3371,202.26,408.4500122,409.3000031,409.0999908,72.30000305,76.45000076,78.34999847,44.19999886,0.824999988,0,-3,0,0.016666667,24885.5,9315.299805,0.851268351,85.12683511,49.99258677,29.68718402,30.73577817,32.37621435,5844.393555,5.844393555,6135.226074,6.135226074,6583.088867,6.583088867,18539.02083,18.53902083,4481.963542,4.481963542,405.9448446,407.9015605,407.0954997,234.5639191,-1,1,50,3,31.90948105,26,105.66
2019-06-03 22:30:00,1762.333333,0,3366.666667,202,307.74,169,1.69,38.06306306,1349.46,4.4982,0.796666682,0.796666682,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366.666667,202,50,92,46,-1,1,6,-1,1,29.33333333,99.66666667,49.83333333,0,0,404.3299967,405.9227905,405.6883748,26.24274953,34.62309519,36.40634918,15307.18685,15.30718685,49.98655574,0.672369142,0,0,0,0,0,-107,-107,0,0,31.30000051,31.30000051,3057.666667,183.46,3374.333333,202.46,406.6333415,407.299998,407.1666667,69.53333028,73.46666463,74.76666514,41.96666718,0.819999993,0,-3,0,0.016666667,24885.73372,9315.299805,0.840245068,84.02450681,49.98525365,25.88355446,26.88330396,27.35605176,5021.014648,5.021014648,5286.207194,5.286207194,5441.239583,5.441239583,15755.37109,15.75537109,3591.411458,3.591411458,404.2889913,406.0364583,405.5342102,233.6217397,-1,1,48,2.88,32.00352033,26,105.74
2019-06-03 22:45:00,1766.333333,0,3370.666667,202.24,308.22,171.6666667,1.716666667,38.66366366,1379.7,4.599,0.766666651,0.766666651,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,50,92,46,-1,1,6.133333206,-1,1,31.33333333,101,50.5,0,0,403.6927083,405.6455892,404.8451335,26.11508942,34.92897034,36.15742366,15330.83301,15.33083301,49.99512355,0.674834967,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3372,202.32,3380.333333,202.82,406.5666606,407.4000041,407.1666667,71.39999898,75.93333181,75.63333384,43.19999949,0.823333323,0,-3,0,0.016666667,24885.80078,9315.299805,0.846329331,84.63293314,49.99423854,27.53769366,28.62771098,29.23025958,5370.856771,5.370856771,5672.842611,5.672842611,5851.869303,5.851869303,16914.86589,16.91486589,3982.724447,3.982724447,403.7517395,405.5528564,404.7666321,233.1971995,-1,1,52,3.12,31.91068713,26,105.98
2019-06-03 23:00:00,1767,0,3380,202.8,308.82,174,1.74,39.18918919,1406.16,4.6872,0.763333321,0.763333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373,202.38,50,92,46,-1,1,6.099999905,-1,1,28,99,49.5,0,0,403.400238,405.4985148,404.6409302,26.52214305,35.01061122,36.22690455,15319.81901,15.31981901,49.97362391,0.670826296,0,0,0,0,0,-107,-107,0,0,30.8333327,30.8333327,2878,172.68,3373.333333,202.4,406.200002,407.0666707,406.8333333,67.33333333,71.39999898,70.53333282,39.86666616,0.810000002,0,-3,0,0.016666667,24886.13411,9315.299805,0.838506401,83.85064006,49.97366206,25.09927177,26.03789902,27.19747225,4832.483724,4.832483724,5100.90625,5.10090625,5410.515137,5.410515137,15318.91895,15.31891895,3641.742188,3.641742188,403.7990621,405.4476217,404.660675,233.2287343,-1,1,50,3,31.83834902,26,106.02
2019-06-03 23:15:00,1756.666667,0,3374,202.44,307.84,177,1.77,39.86486486,1440.18,4.8006,0.75999999,0.75999999,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.666667,202.54,50,92,46,-1,1,6.133333206,-1,1,27.66666667,98,49,0,0,404.5679728,406.4568888,405.9244486,26.30021159,34.80342102,36.28046926,15308.96257,15.30896257,50.00355403,0.671088537,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2735.333333,164.12,3384,203.04,407.3999939,408.2666626,408.200002,66.10000102,70.23333232,71.46666718,39.73333359,0.810000002,0,-3,0,0.016666667,24886.40039,9315.299805,0.834994018,83.49940181,50.00133514,24.17231687,25.03422737,26.61066691,4637.827148,4.637827148,4903.428874,4.903428874,5294.887207,5.294887207,14836.55957,14.83655957,3565.584635,3.565584635,404.7109273,406.4185791,405.7884318,233.8488668,-1,1,52,3.12,31.59842745,26,105.4
2019-06-03 23:30:00,1754.666667,0,3359.333333,201.56,306.84,180,1.8,40.54054054,1474.2,4.914,0.75333333,0.75333333,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3371.333333,202.28,50,92,46,-1,1,6.133333206,-1,1,26.66666667,97.66666667,48.83333333,0,0,405.807251,407.7821757,407.3522441,26.20653407,34.60225677,36.3099645,15309.77734,15.30977734,50.02223333,0.670753022,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,2598,155.88,3384,203.04,408.5666707,409.2666728,409.200002,66,69.90000153,69.76666768,39.33333333,0.806666672,0,-3,0,0.016666667,24886.66732,9315.299805,0.822460194,82.24601944,50.01786677,22.70784887,23.46788534,23.62006569,4319.184733,4.319184733,4568.142578,4.568142578,4605.33724,4.60533724,13493.79753,13.49379753,3140.691243,3.140691243,405.9865519,407.9284159,407.341095,234.6287282,-1,1,50,3,31.84075991,26,105.28
2019-06-03 23:45:00,1804.666667,0,3364.333333,201.86,310.14,183.6666667,1.836666667,41.36636637,1515.78,5.0526,0.75,0.75,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,50,92,46,-1,1,6.133333365,-1,1,25.33333333,97.33333333,48.66666667,0,0,406.2607218,407.9896444,407.6107992,26.21737671,34.54362106,36.03074265,15341.36947,15.34136947,50.01650874,0.67391936,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,2189.333333,131.36,3394,203.64,408.6333313,409.299998,409.2666626,62.79999924,66.33333079,67.19999949,37.33333333,0.806666672,0,-3,0,0.016666667,24886.90039,9315.299805,0.816254795,81.62547946,50.01740265,21.11169688,21.7929484,22.66524251,3953.354329,3.953354329,4216.743571,4.216743571,4416.981608,4.416981608,12587.6097,12.5876097,3059.660726,3.059660726,406.4172363,408.1224772,407.582784,234.7990367,-1,1,50,3,32.15060806,26,108.28
2019-06-04 00:00:00,1823,0,3371.333333,202.28,311.66,187.3333333,1.873333333,42.19219219,1557.36,5.1912,0.74666667,0.74666667,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3361.666667,201.7,50,92,46,-1,1,6.066666603,-1,1,26.33333333,97,48.5,0,0,403.7263692,405.5541077,405.0570475,26.17631213,34.83484141,36.27351379,15357.08138,15.35708138,49.92056656,0.67534103,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,2573.333333,154.4,3357.666667,201.46,406.5666707,407.299998,407.1999919,64.36666616,68.33333333,68.99999746,38.26666641,0.806666672,0,-3,0,0.016666667,24887.16732,9315.299805,0.821876645,82.18766451,49.92052205,22.22986794,23.03625806,23.33875656,4196.448079,4.196448079,4459.178711,4.459178711,4526.876302,4.526876302,13168.73372,13.16873372,3127.483561,3.127483561,403.9177856,405.5968323,405.0841268,233.4184418,-1,1,54,3.24,32.43393071,26,109.38
2019-06-04 00:15:00,1845.333333,0,3358,201.48,312.2,191,1.91,43.01801802,1598.94,5.3298,0.733333349,0.733333349,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3358.666667,201.52,50,92,46,-1,1,6.066666603,-1,1,25.66666667,97,48.5,0,0,403.7171122,405.941508,405.1203918,26.23320071,35.04193624,36.31892522,15369.79753,15.36979753,50.00819778,0.67347155,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,2336,140.16,3375.666667,202.54,406.200002,407.1000061,406.9666646,62.19999949,66.80000051,65.29999797,36.43333308,0.800000012,0,-3,0,0.016666667,24887.4668,9315.299805,0.81202968,81.20296796,50.00537745,21.22110303,22.15752411,22.74451256,3921.257406,3.921257406,4263.19043,4.26319043,4405.78068,4.40578068,12563.74447,12.56374447,3031.202799,3.031202799,403.9113871,406.0039469,405.1017354,233.3085785,-1,1,54,3.24,32.45081075,26,110.72
2019-06-04 00:30:00,1899.333333,0,3366,201.96,315.92,195.6666667,1.956666667,44.06906907,1651.86,5.5062,0.736666679,0.736666679,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365,201.9,50,92,46,-1,1,6.166666508,-1,1,22,91,45.5,0,0,404.0342102,405.8375956,405.5056152,26.30157725,34.78917058,36.59686406,15354.0638,15.3540638,49.99551773,0.671843112,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1672.666667,100.36,3368.333333,202.1,406.299998,407.1666667,407,55.80000051,61.13333384,61.86666489,33.0333341,0.786666671,0,-3,0,0.016666667,24887.73372,9315.299805,0.761192083,76.11920834,49.99697622,15.19968669,17.00416692,17.69761721,2568.065267,2.568065267,3032.020426,3.032020426,3289.150228,3.289150228,8906.253906,8.906253906,2278.398438,2.278398438,404.2668762,406.0431112,405.553894,233.6443125,-1,1,60,3.6,29.50786082,26,113.96
2019-06-04 00:45:00,1904.666667,0,3372.333333,202.34,316.62,199.6666667,1.996666667,44.96996997,1697.22,5.6574,0.736666679,0.736666679,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373,202.38,50,92,46,-1,1,6.099999905,-1,1,22.33333333,91,45.5,0,0,405.0414836,407.0802511,406.7474772,26.04023234,34.60480754,36.72654215,15388.30339,15.38830339,49.98508835,0.673578203,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1815.333333,108.92,3379.333333,202.76,407.5666707,408.4666748,408.4666748,56.73333359,61.76666641,61.16666667,33.26666514,0.786666671,0,-3,0,0.016666667,24887.9668,9315.299805,0.759230216,75.92302163,49.98585637,15.8118372,17.31938235,16.82215818,2731.861491,2.731861491,3119.550781,3.119550781,3039.727865,3.039727865,8913.382813,8.913382813,2130.988607,2.130988607,405.2665507,407.3463542,406.7540487,234.2161764,-1,1,62,3.72,29.56332016,26,114.28
2019-06-04 01:00:00,1779.333333,0,3371.666667,202.3,309.06,204.6666667,2.046666667,46.0960961,1753.92,5.8464,0.74000001,0.74000001,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3367.666667,202.06,50,92,46,-1,1,6.099999905,-1,1,22,91,45.5,0,0,404.949056,406.9777934,406.5378825,26.06121763,34.66672643,36.59010951,15381.45052,15.38145052,49.974322,0.673861206,0,0,0,0,0,-107,-107,0,0,27.09999975,27.09999975,1545,92.7,3386.666667,203.2,407.6666667,408.5,408.5,55.76666641,60.66666667,60.66666794,32.70000076,0.783333321,0,-3,0,0.016666667,24888.23372,9315.299805,0.753957649,75.39576491,49.97316615,15.32500617,17.09749858,16.73704338,2621.979411,2.621979411,3056.142741,3.056142741,3018.977132,3.018977132,8700.53776,8.70053776,2125.460938,2.125460938,405.1719157,407.2169088,406.6194865,234.1423747,-1,1,52,3.12,28.37818336,26,106.76
2019-06-04 01:15:00,1709.666667,0,3374,202.44,305.02,209.3333333,2.093333333,47.14714715,1806.84,6.0228,0.733333349,0.733333349,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,50,92,46,-1,1,6.099999905,-1,1,22,91,45.5,0,0,405.5817362,407.5259908,407.1584981,26.08930651,34.60584895,36.37889226,15383.76172,15.38376172,49.992541,0.674674392,0,0,0,0,0,-107,-107,0,0,27,27,1475.666667,88.54,3364.666667,201.88,408.299998,409.1333313,409.1333313,55.76666641,60.90000025,61.5333341,33.13333257,0.786666671,0,-3,0,0.016666667,24888.40039,9315.299805,0.762445271,76.2445271,49.99245326,15.20986462,16.90131378,17.6341025,2603.31958,2.60331958,3024.525553,3.024525553,3297.945638,3.297945638,8940.772786,8.940772786,2296.009115,2.296009115,405.7662048,407.6992188,407.1724345,234.5045675,-1,1,48,2.88,27.93330383,26,102.58
2019-06-04 01:30:00,1701.666667,0,3361,201.66,303.76,213.6666667,2.136666667,48.12312312,1855.98,6.1866,0.733333349,0.733333349,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,50,92,46,-1,1,5.966666698,-1,1,22,90.33333333,45.16666667,0,0,406.1185303,407.8483988,407.6695048,26.11900457,34.56745783,36.39767965,15359.71777,15.35971777,49.99739838,0.672815601,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1464,87.84,3378,202.68,408.7666626,409.5333354,409.5666707,55.80000051,60.93333308,61.40000153,33.06666692,0.783333321,0,-3,0,0.016666667,24888.73372,9315.299805,0.744663894,74.46638942,49.99754969,14.93934886,16.57221286,15.87708505,2530.665527,2.530665527,2960.214762,2.960214762,2827.609945,2.827609945,8279.073242,8.279073242,1981.878743,1.981878743,406.4338582,408.1058044,407.8060201,234.9263662,-1,1,50,3,27.84047063,26,102.1
2019-06-04 01:45:00,1722,0,3362.666667,201.76,305.08,218.3333333,2.183333333,49.17417417,1908.9,6.363,0.74666667,0.74666667,26.4666659,-26.4666659,6.433334096,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3355.333333,201.32,50,92,46,-1,1,6.166666508,-1,1,22,90.66666667,45.33333333,0,0,405.9492798,407.8941956,407.6705119,26.1350797,34.43407949,36.43293254,15363.73079,15.36373079,50.00669479,0.673620045,0,0,0,0,0,-107,-107,0,0,26.96666654,26.96666654,1443,86.58,3389,203.34,408.700002,409.5333354,409.5666707,55.69999949,60.43333308,60.23333359,32.66666667,0.783333321,0,-3,0,0.016666667,24888.9668,9315.299805,0.760891775,76.08917753,50.00612895,15.45966721,16.81929906,17.57102076,2666.025146,2.666025146,3017.666016,3.017666016,3253.104248,3.253104248,8919.121745,8.919121745,2275.053914,2.275053914,406.2179769,408.0200602,407.7323812,234.879247,-1,1,50,3,27.94053841,26,103.32
2019-06-04 02:00:00,1726,0,3374,202.44,306,223.3333333,2.233333333,50.3003003,1965.6,6.552,0.74666667,0.74666667,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3372.333333,202.34,50,92,46,-1,1,6.066666603,-1,1,22.33333333,90.33333333,45.16666667,0,0,405.7169698,407.710378,407.4863078,26.14994431,34.47782389,36.31964111,15366.18815,15.36618815,49.98507055,0.674444278,0,0,0,0,0,-107,-107,0,0,26.86666616,26.86666616,1653.333333,99.2,3391.333333,203.48,408.299998,409.1333415,409.1666667,55.90000025,60.63333384,61.33333206,33.10000102,0.786666671,0,-3,0,0.016666667,24889.23372,9315.299805,0.755256891,75.52568913,49.98723475,14.75067902,16.40679423,17.10238552,2525.058268,2.525058268,2912.861491,2.912861491,3154.284098,3.154284098,8579.844401,8.579844401,2173.538127,2.173538127,406.4588318,407.84493,407.5599365,234.7889252,-1,1,52,3.12,27.95621173,26,103.56
2019-06-04 02:15:00,1726.666667,0,3373.666667,202.42,306.02,228,2.28,51.35135135,2018.52,6.7284,0.74000001,0.74000001,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3368,202.08,50,92,46,-1,1,6.133333365,-1,1,22,90,45,0,0,406.8643799,408.7667745,408.6407674,25.96722158,34.47564061,36.29109192,15391.25195,15.39125195,50.0067838,0.675183674,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1336.666667,80.2,3400,204,409.5,410.3333333,410.4000041,54.59999975,59.56666692,59.06666692,32.13333257,0.779999971,0,-3,0,0.016666667,24889.4668,9315.299805,0.745434622,74.5434622,50.00681814,14.68642012,16.25414785,15.86196518,2497.344076,2.497344076,2897.637695,2.897637695,2837.314535,2.837314535,8199.027995,8.199027995,1985.45048,1.98545048,407.3507487,408.8218587,408.7947998,235.4869741,-1,1,52,3.12,28.02011045,26,103.6
2019-06-04 02:30:00,1773,0,3369,202.14,308.52,233,2.33,52.47747748,2075.22,6.9174,0.75,0.75,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,50,92,46,-1,1,6.099999905,-1,1,22,90,45,0,0,407.26238,409.0605164,408.9877625,26.18136597,34.335289,36.35468801,15387.23535,15.38723535,49.97715886,0.673484325,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1508.333333,90.5,3392.666667,203.56,410.2000122,411,411.1000061,55,59.90000153,59.40000153,32.40000153,0.779999971,0,-3,0,0.016666667,24889.59961,9315.299805,0.758650959,75.86509585,49.97554016,15.12151305,16.54374123,17.52354558,2593.316243,2.593316243,2952.18929,2.95218929,3260.125732,3.260125732,8807.148438,8.807148438,2294.289144,2.294289144,407.450236,409.2678731,409.0863953,235.6684316,-1,1,54,3.24,28.4915123,26,106.38
2019-06-04 02:45:00,1776.333333,0,3372.333333,202.34,308.92,237.6666667,2.376666667,53.52852853,2128.14,7.0938,0.74333334,0.74333334,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3370,202.2,50,92,46,-1,1,6.099999905,-1,1,22,90,45,0,0,407.4830119,409.2360942,409.2368062,26.21077092,34.3423233,36.43967692,15354.43066,15.35443066,49.99348195,0.67084376,0,0,0,0,0,-107,-107,0,0,26.86666616,26.86666616,1543.333333,92.6,3390.333333,203.42,410.3333333,411.1000061,411.1666565,55.93333308,60.56666692,61.13333257,33.13333257,0.786666671,0,-3,0,0.016666667,24889.9668,9315.299805,0.745546818,74.55468178,49.99219004,14.97596741,16.5795695,16.0680275,2551.736084,2.551736084,2955.365316,2.955365316,2866.862549,2.866862549,8404.628906,8.404628906,2035.838216,2.035838216,407.5668335,409.5741781,409.2510579,235.6800385,-1,1,54,3.24,28.33236949,26,106.58
2019-06-04 03:00:00,1780.666667,0,3359.666667,201.58,308.42,242.3333333,2.423333333,54.57957958,2181.06,7.2702,0.74333334,0.74333334,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3358,201.48,50,92,46,-1,1,6.066666603,-1,1,22,90,45,0,0,407.6128947,409.5370178,409.4914754,26.11198616,34.28776169,36.38436127,15379.76237,15.37976237,49.97602208,0.673025807,0,0,0,0,0,-107,-107,0,0,26.86666679,26.86666679,1423.333333,85.4,3381.666667,202.9,409.8999939,410.6000061,410.8999939,55.49999873,59.76666768,60.09999975,32.5,0.779999971,0,-3,0,0.016666667,24890.23372,9315.299805,0.749281883,74.92818832,49.97581482,15.06952349,16.52564176,16.37913895,2589.698079,2.589698079,2959.061605,2.959061605,2950.184408,2.950184408,8495.52181,8.49552181,2135.169434,2.135169434,408.0159912,409.7362264,409.6231588,235.8827922,-1,1,54,3.24,28.44569778,26,106.84
2019-06-04 03:15:00,1788.666667,0,3355.666667,201.34,308.66,247.3333333,2.473333333,55.70570571,2237.76,7.4592,0.75666666,0.75666666,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3352.333333,201.14,50,92,46,-1,1,6.133333206,-1,1,22,90,45,0,0,406.5499064,408.4356384,408.4990946,26.27612114,34.36994044,36.43922933,15394.05566,15.39405566,49.99039205,0.673315426,0,0,0,0,0,-107,-107,0,0,26.83333333,26.83333333,1591.333333,95.48,3379.666667,202.78,409.1000061,409.8333333,410.0333354,55.63333257,60.06666565,61.5,32.96666718,0.783333321,0,-3,0,0.016666667,24890.40039,9315.299805,0.75739638,75.73963801,49.99239985,15.03419876,16.50669924,17.16072273,2572.440755,2.572440755,2946.213542,2.946213542,3167.039958,3.167039958,8726.934896,8.726934896,2219.602173,2.219602173,406.9894104,408.7925313,408.3893534,235.1822866,-1,1,56,3.36,28.49392382,26,107.32
2019-06-04 03:30:00,1792,0,3358.666667,201.52,309.04,251.6666667,2.516666667,56.68168168,2286.9,7.623,0.75666666,0.75666666,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3363.666667,201.82,50,92,46,-1,1,6.099999905,-1,1,22,90,45,0,0,404.1867167,406.0508931,406.0308431,26.21998151,34.47252019,36.52634303,15435.00033,15.43500033,49.99448776,0.678162913,0,0,0,0,0,-107,-107,0,0,26.89999962,26.89999962,1468,88.08,3384.333333,203.06,406.4333293,407.1666667,407.3666789,55.20000076,59.93333308,60.83333333,32.56666692,0.786666671,0,-3,0,0.016666667,24890.66732,9315.299805,0.76178062,76.17806196,49.9952507,14.96055794,16.47902616,17.12527911,2549.38029,2.54938029,2945.087809,2.945087809,3164.747314,3.164747314,8650.567708,8.650567708,2208.834635,2.208834635,404.5456543,406.3350423,406.0765991,233.8638255,-1,1,56,3.36,28.58072917,26,107.52
2019-06-04 03:45:00,1786,0,3362.666667,201.76,308.92,256.3333333,2.563333333,57.73273273,2339.82,7.7994,0.783333321,0.783333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3359.666667,201.58,50,92,46,-1,1,6.066666762,-1,1,22.33333333,90,45,0,0,403.8572693,405.4386495,405.5831706,26.2364254,34.49465052,36.64995956,15417.94922,15.41794922,49.99549739,0.677072028,0,0,0,0,0,-107,-107,0,0,26.90000025,26.90000025,1608.666667,96.52,3372.333333,202.34,406.2666728,407.0999959,407.2666728,55.36666616,60.03333282,60.09999975,32.40000025,0.786666671,0,-3,0,0.016666667,24890.9668,9315.299805,0.761579414,76.15794142,49.99042765,14.9924593,16.49563599,17.78047434,2544.08431,2.54408431,2936.173421,2.936173421,3285.86556,3.28586556,8692.846029,8.692846029,2289.29952,2.28929952,403.9092509,405.7576396,405.6654256,233.6648102,-1,1,54,3.24,28.46257718,26,107.16
2019-06-04 04:00:00,1786.666667,0,3367.666667,202.06,309.26,261,2.61,58.78378378,2392.74,7.9758,0.783333321,0.783333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366.666667,202,50,92,46,-1,1,6.099999905,-1,1,22,90,45,0,0,403.9145711,405.8877869,405.6706543,26.22158623,34.53836314,36.73571269,15435.91764,15.43591764,49.987559,0.676679591,0,0,0,0,0,-107,-107,0,0,27,27,1595.333333,95.72,3375.666667,202.54,406.3666585,407.200002,407.3333333,55.6666654,60.30000051,61.59999847,32.86666616,0.786666671,0,-3,0,0.016666667,24891.23372,9315.299805,0.751983821,75.19838214,49.98572159,15.20628103,16.66586908,16.15516726,2603.598796,2.603598796,2973.762777,2.973762777,2883.390951,2.883390951,8463.056803,8.463056803,2051.595256,2.051595256,404.2794596,406.0655518,405.8024394,233.6637675,-1,1,56,3.36,28.51080195,26,107.2
2019-06-04 04:15:00,1790,0,3373,202.38,309.78,265.6666667,2.656666667,59.83483483,2445.66,8.1522,0.779999991,0.779999991,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3372.333333,202.34,50,92,46,-1,1,6,-1,1,21.33333333,90,45,0,0,404.046875,405.975647,405.8786926,26.2138532,34.39912287,36.585186,15412.32422,15.41232422,49.98245366,0.677505056,0,0,0,0,0,-107,-107,0,0,26.86666679,26.86666679,1448.666667,86.92,3387.666667,203.26,406.4666646,407.2666728,407.5,55,59.5,61.36666616,32.56666565,0.786666671,0,-3,0,0.016666667,24891.4668,9315.299805,0.759982824,75.99828243,49.98154322,14.74193096,16.23225307,17.08488019,2503.807454,2.503807454,2880.486084,2.880486084,3159.974528,3.159974528,8549.56901,8.54956901,2226.485596,2.226485596,404.4372864,405.965332,405.9735413,233.8535309,-1,1,54,3.24,28.43123055,26,107.4
2019-06-04 04:30:00,1761.666667,0,3361,201.66,307.36,271,2.71,61.03603604,2506.14,8.3538,0.800000012,0.800000012,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3381,202.86,50,92,46,-1,1,6.133333206,-1,1,21.66666667,89.66666667,44.83333333,0,0,404.5499878,406.2422892,406.4383952,26.27042707,34.36069997,36.62553024,15395.68652,15.39568652,49.98450724,0.675653974,0,0,0,0,0,-107,-107,0,0,27.03333346,27.03333346,1495,89.7,3384.333333,203.06,407.1000061,407.8666687,408.1333313,55.60000102,59.63333257,61.13333384,32.73333359,0.786666652,0,-3,0,0.016666667,24891.73372,9315.299805,0.756074905,75.60749054,49.98474121,14.65613588,16.14281209,16.80148061,2482.740641,2.482740641,2873.128662,2.873128662,3085.725016,3.085725016,8449.45638,8.44945638,2120.673299,2.120673299,404.8998108,406.5676066,406.5005086,234.1301727,-1,1,54,3.24,28.28414408,26,105.7
2019-06-04 04:45:00,1947,0,3364.333333,201.86,318.68,275.3333333,2.753333333,62.01201201,2555.28,8.5176,0.786666671,0.786666671,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366.666667,202,50,92,46,-1,1,6.099999905,-1,1,21.33333333,89.33333333,44.66666667,0,0,404.4949443,406.5653992,406.1345825,26.10531807,34.70482763,36.51280975,15444.58398,15.44458398,50.0058225,0.677293877,0,0,0,0,0,-107,-107,0,0,27.06666692,27.06666692,1601.333333,96.08,3384.333333,203.06,406.3333232,407.3666687,407.4000041,54.59999975,60,59.36666616,32.06666692,0.783333321,0,-3,0,0.016666667,24891.9668,9315.299805,0.745140374,74.51403737,50.00445811,14.33755398,16.20418135,15.59669336,2401.104899,2.401104899,2890.083171,2.890083171,2768.916585,2.768916585,8060.104492,8.060104492,1960.467611,1.960467611,404.8257345,406.8264262,406.2539876,233.867981,-1,1,60,3.6,29.84664345,26,116.82
2019-06-04 05:00:00,1952.666667,0,3363.666667,201.82,318.98,280.3333333,2.803333333,63.13813814,2611.98,8.7066,0.800000012,0.800000012,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3374,202.44,50,92,46,-1,1,6.033333302,-1,1,22,89.66666667,44.83333333,0,0,403.8366801,406.1019897,405.5982463,26.22088432,34.66259893,36.4617157,15446.06576,15.44606576,49.98350398,0.6781347,0,0,0,0,0,-107,-107,0,0,26.99999936,26.99999936,1666.666667,100,3381.666667,202.9,406.299998,407.299998,407.1999919,54.63333257,60.3333346,59.33333333,32.09999975,0.779999971,0,-3,0,0.016666667,24892.09961,9315.299805,0.754209141,75.42091409,49.98473867,14.44324843,16.415905,16.96710173,2409.795898,2.409795898,2923.310872,2.923310872,3119.357747,3.119357747,8449.910319,8.449910319,2209.222249,2.209222249,404.2808431,406.3676249,405.765564,233.6253052,-1,1,64,3.84,29.9069252,26,117.16
2019-06-04 05:15:00,1954,0,3356.333333,201.38,318.62,285.6666667,2.856666667,64.33933934,2672.46,8.9082,0.793333352,0.793333352,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3355.333333,201.32,50,92,46,-1,1,6.166666508,-1,1,22.33333333,89.33333333,44.66666667,0,0,404.2942505,406.2044169,405.9057821,26.24429194,34.67345301,36.40813065,15455.52018,15.45552018,49.99953588,0.678217034,0,0,0,0,0,-107,-107,0,0,27,27,1755.666667,105.34,3397.333333,203.84,406.7333272,407.6666667,407.5999959,55.39999898,60.76666641,60.73333359,32.80000051,0.790000021,0,-3,0,0.016666667,24892.4668,9315.299805,0.758806169,75.8806169,49.99946467,14.75210063,16.61110274,16.91523457,2476.625163,2.476625163,2986.569499,2.986569499,3118.484863,3.118484863,8581.679362,8.581679362,2208.594849,2.208594849,404.5829264,406.416331,405.9659424,233.8152822,-1,1,64,3.84,30.00819842,26,117.24
2019-06-04 05:30:00,2054.333333,0,3370.666667,202.24,325.5,290,2.9,65.31531532,2721.6,9.072,0.783333321,0.783333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3363.666667,201.82,50,92,46,-1,1,6,-1,1,21.66666667,89,44.5,0,0,403.5026449,405.8280233,405.3435771,26.06706492,34.59206772,36.58428574,15489.19336,15.48919336,50.00112279,0.681209028,0,0,0,0,0,-107,-107,0,0,27,27,1630,97.8,3383,202.98,405.9333293,406.9000041,406.9000041,54.19999949,59.73333359,59.06666692,31.89999962,0.783333321,0,-3,0,0.016666667,24892.59961,9315.299805,0.747428377,74.74283775,49.99933751,14.35192426,16.05840047,15.54926427,2410.699463,2.410699463,2851.71696,2.85171696,2766.621419,2.766621419,8042.277344,8.042277344,1973.823975,1.973823975,404.0457662,405.9412944,405.5880432,233.5289714,-1,1,66,3.96,30.88589923,26,123.26
