TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-06-04 05:45:00,2208.333333,0,3362,201.72,334.22,295,2.95,66.44144144,2778.3,9.261,0.790000021,0.790000021,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366.666667,202,50,92,46,-1,1,6.033333302,-1,1,21.66666667,89,44.5,0,0,401.7107239,404.0373027,403.4952189,26.09569422,34.77780279,36.60938136,15503.85579,15.50385579,50.00655111,0.683243334,0,0,0,0,0,-107,-107,0,0,26.93333308,26.93333308,1763,105.78,3389,203.34,404.5333252,405.4999898,405.3666789,54.59999975,60.13333384,60.90000025,32.40000025,0.790000021,0,-3,0,0.016666667,24892.9668,9315.299805,0.750560979,75.0560979,50.00770187,14.28316116,16.06189283,15.69618003,2394.792806,2.394792806,2842.786784,2.842786784,2806.123535,2.806123535,8081.173503,8.081173503,1989.008097,1.989008097,402.053243,404.2267253,403.5228475,232.3045756,-1,1,78,4.68,32.36159261,26,132.5
2019-06-04 06:00:00,2220.333333,0,3355,201.3,334.52,299.6666667,2.996666667,67.49249249,2831.22,9.4374,0.783333341,0.783333341,26.26666641,-26.26666641,6.633333588,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3355.666667,201.34,49.66666667,92,46,-1,1,6.099999905,-1,1,23,89,44.5,0,0,399.3997803,401.6032104,401.1746928,26.27150917,34.85919189,36.72656377,15505.87695,15.50587695,49.98437373,0.68472151,0,0,0,0,0,-107,-107,0,0,27.20000013,27.20000013,2409.333333,144.56,3402,204.12,402.200002,403.3333435,403.0999959,56.26666641,62.06666692,61.26666641,33.09999975,0.793333352,0,-3,0,0.016666667,24893.23372,9315.299805,0.781418244,78.1418244,49.98627981,15.96294435,17.60475286,18.08031527,2761.662598,2.761662598,3167.706868,3.167706868,3386.273275,3.386273275,9305.822266,9.305822266,2272.372721,2.272372721,399.6351624,401.9552104,401.1789042,230.9970601,-1,1,78,4.68,32.55570094,26,133.22
2019-06-04 06:15:00,2233.333333,0,3501.666667,210.1,344.1,302.6666667,3.026666667,68.16816817,2865.24,9.5508,0.75333333,0.75333333,26.26666641,-26.26666641,6.633333588,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3498.666667,209.92,49.66666667,92,46,-1,1,5.166666667,-1,1,24,88.33333333,44.16666667,0,0,399.2964172,401.6797282,400.9280396,26.36643219,35.13860194,36.75588226,15464.19401,15.46419401,49.98337428,0.680209796,0,0,0,0,0,-107,-107,0,0,27,27,2740.666667,164.44,1376.666667,82.6,401.5333354,402.5333354,402.3333333,58.90000025,64.06666692,64.49999873,34.63333384,0.793333352,0,-3,0,0.016666667,24893.4668,9315.299805,0.781079272,78.10792724,49.98595937,17.27563222,18.91896057,18.50723203,3014.79777,3.01479777,3453.467285,3.453467285,3425.787028,3.425787028,9891.391927,9.891391927,2440.206299,2.440206299,399.5442912,401.7879435,400.9853617,230.8841451,-1,1,78,4.68,32.7582461,26,134
2019-06-04 06:30:00,2230.666667,0,3406,204.36,338.2,304.6666667,3.046666667,68.61861862,2887.92,9.6264,0.74000001,0.74000001,26.26666641,-26.26666641,6.633333588,0,0,-128,-119,-59.5,0,0,1.600000024,17.87999998,-1.600000024,3406,204.36,50,92,46,-1,1,5.899999936,-1,1,24,88.33333333,44.16666667,0,0,399.5779419,402.2814433,401.3563131,26.26232338,35.28142166,36.9802297,15544.85742,15.54485742,49.9751447,0.681136231,0,0,0,0,0,-107,-107,0,0,27.13333321,27.13333321,2812.666667,168.76,2711.666667,162.7,402.2666626,403.4333293,403.200002,58.93333308,64.59999975,63.83333333,34.63333384,0.793333352,0,-3,0,0.016666667,24893.59961,9315.299805,0.788798849,78.87988488,49.97346497,17.80097135,19.50683149,18.97145716,3145.370931,3.145370931,3596.911784,3.596911784,3549.006592,3.549006592,10297.49121,10.29749121,2475.80249,2.47580249,399.8204854,402.4735718,401.3827922,230.9335938,-1,1,76,4.56,32.59428024,26,133.84
2019-06-04 06:45:00,2207,0,3359.666667,201.58,334,308,3.08,69.36936937,2925.72,9.7524,0.720000009,0.720000009,26.23333359,-26.23333359,6.666666412,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3362,201.72,50,92,46,-1,1,6.099999905,-1,1,24.66666667,89.33333333,44.66666667,0,0,399.0067749,401.308197,400.656606,26.58105977,35.19274267,37.02205149,15547.15072,15.54715072,49.96537145,0.680695275,0,0,0,0,0,-107,-107,0,0,27.09999975,27.09999975,2834,170.04,3402.333333,204.14,400.8999939,402,402,62.20000076,66.80000305,67.59999847,36.59999847,0.800000012,0,-3,0,0.016666667,24893.90039,9315.299805,0.799035529,79.90355293,49.96437454,18.64747175,20.00236511,20.34950638,3330.591227,3.330591227,3709.7111,3.7097111,3865.505127,3.865505127,10895.33757,10.89533757,2670.082682,2.670082682,399.2901408,401.4717306,400.620341,230.6393636,-1,1,76,4.56,32.51832453,26,132.42
2019-06-04 07:00:00,2133,-0.100000001,3373.333333,202.4,330.38,310.3333333,3.103333333,69.89489489,2952.18,9.8406,0.700000008,0.700000008,26.20000076,-26.20000076,6.699999237,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3355.333333,201.32,50,92,46,-1,1,6.166666667,-1,1,31.33333333,99,49.5,0,0,397.0627238,399.0943298,398.4486389,26.74615161,35.48407745,36.98317973,15534.29036,15.53429036,49.99590047,0.680888971,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3759.666667,225.58,3381.666667,202.9,398.9499969,399.8500061,399.75,72.40000153,76.80000305,79.65000153,43.75,0.829999983,0,-3,0,0.016666667,24894.23372,9315.299805,0.850062807,85.00628074,49.99586105,27.96771812,29.04018021,30.80756251,5375.884603,5.375884603,5651.276204,5.651276204,6130.335286,6.130335286,17187.80469,17.18780469,4198.707682,4.198707682,397.2578634,398.9648743,398.3689168,229.5349325,-1,1,66,3.96,34.9368248,26,127.98
2019-06-04 07:15:00,2079,-0.100000001,3372.333333,202.34,327.08,312,3.12,70.27027027,2971.08,9.9036,0.670000017,0.670000017,26.23333359,-26.23333359,6.666666412,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3372.333333,202.34,50,92,46,-1,1,6.099999905,-1,1,34.66666667,101.6666667,50.83333333,0,0,398.5886739,401.1190491,400.5084839,26.52766355,35.2525622,36.99543635,15513.18717,15.51318717,49.99440893,0.679744482,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,4199.666667,251.98,3366,201.96,401,402.1666667,402.0666606,76,81.03333537,82.5,46.40000025,0.836666644,0,-3,0,0.016666667,24894.4668,9315.299805,0.858420054,85.84200541,49.99336751,31.39851443,32.76243019,34.15012614,6115.786296,6.115786296,6481.805339,6.481805339,6894.106608,6.894106608,19505.89063,19.50589063,4724.573893,4.724573893,398.7285156,400.8914185,400.4611715,230.4901021,-1,1,66,3.96,34.73669052,26,124.74
2019-06-04 07:30:00,2084,-0.100000001,3362.666667,201.76,326.8,313.3333333,3.133333333,70.57057057,2986.2,9.954,0.666666687,0.666666687,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.666666706,17.81333329,-1.666666706,3364.333333,201.86,50,92,46,-1,1,6,-1,1,35.33333333,101.3333333,50.66666667,0,0,397.8105062,400.2900187,399.595225,26.52300771,35.30365626,36.98218155,15506.84603,15.50684603,49.96862666,0.68067797,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4259,255.54,3378.333333,202.7,400.0666606,401.1666667,401.0666606,76.16666667,81.06666819,81.69999949,46.23333359,0.836666644,0,-3,0,0.016666667,24894.73372,9315.299805,0.857791245,85.7791245,49.97379812,31.39979808,32.63321177,33.29271189,6115.215983,6.115215983,6450.189941,6.450189941,6670.721191,6.670721191,19264.02799,19.26402799,4618.450846,4.618450846,397.9950765,400.003835,399.5867004,230.0538839,-1,1,68,4.08,34.6426506,26,125.04
2019-06-04 07:45:00,1978,-0.100000001,3362,201.72,320.4,314.6666667,3.146666667,70.87087087,3001.32,10.0044,0.670000017,0.670000017,26.26666641,-26.26666641,6.633333588,0,0,-128,-119,-59.5,0,0,1.633333365,17.84666663,-1.633333365,3358.666667,201.52,50,92,46,-1,1,6.133333206,-1,1,36.33333333,101.6666667,50.83333333,0,0,398.9236043,401.2295125,400.3575846,26.30824025,35.03065872,36.62503942,15448.80371,15.44880371,49.99525325,0.682365278,0,0,0,0,0,-107,-107,0,0,30.66666667,30.66666667,4396,263.76,3377,202.62,400.7666626,401.9666646,401.7333374,75.06666819,79.93333181,80.29999797,45.66666667,0.833333313,0,-3,0,0.016666667,24894.9668,9315.299805,0.865132987,86.51329875,49.99722672,32.5334994,33.89407094,35.28582509,6382.593913,6.382593913,6765.735514,6.765735514,7176.169759,7.176169759,20317.68424,20.31768424,4930.371419,4.930371419,398.8464864,400.9597168,400.256724,230.4290365,-1,1,62,3.72,33.35262426,26,118.68
2019-06-04 08:00:00,1698.666667,-0.100000001,1122,67.32,169.24,314.6666667,3.146666667,70.87087087,3001.32,10.0044,0.653333326,0.653333326,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.833333333,17.64666667,-1.833333333,1123.666667,67.42,27.66666667,32.33333333,16.16666667,-0.333333333,0.333333333,4.133333206,-1,1,40.33333333,104,52,0,0,399.3607788,402.0663757,401.241567,8.622709274,12.3216457,12.94748863,5183.450191,5.183450191,49.98402532,0.290411296,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,4583.333333,275,1125,67.5,401.7666728,402.9666646,402.700002,57.59999975,60.93333435,62.20000076,35.90000025,0.856666684,0,-3,0,0.005555556,24895.23372,9315.299805,0.864264051,86.42640511,49.98616536,37.34633382,38.93007278,39.9014829,7326.207357,7.326207357,7786.977702,7.786977702,8100.34668,8.10034668,23213.53125,23.21353125,5661.430827,5.661430827,399.0280863,401.5908915,400.6868693,230.6257782,-1,1,46,2.76,31.16801707,24.33333333,101.92
2019-06-04 08:15:00,1539.333333,-0.100000001,0,0,92.36,311,3.11,70.04504505,2959.74,9.8658,0.666666667,0.666666667,26.4666659,-26.4666659,6.433334096,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,3,-1,1,39,103.3333333,51.66666667,0,0,398.2471517,400.8014221,399.8077596,0,0.964727739,0.993584494,24.83648682,0.024836487,49.98357264,0.054919782,0,0,0,0,0,-107,-107,0,0,30.76666705,30.76666705,4264.666667,255.88,0,0,400.4666646,401.799998,401.4666646,44.66666667,47.06666692,46.56666692,27.40000025,0.856666684,0,-3,0,0,24895.30078,9315.299805,0.852343082,85.23430824,49.98690796,36.4349645,37.82906723,37.73782476,7039.991862,7.039991862,7465.714681,7.465714681,7499.14681,7.49914681,21991.51563,21.99151563,5209.055827,5.209055827,397.8719381,400.2883199,399.158844,229.8362834,-1,1,38,2.28,30.18783696,21,92.36
2019-06-04 08:30:00,1524,-0.100000001,0,0,91.44,307,3.07,69.14414414,2914.38,9.7146,0.75,0.75,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.866666714,-1,1,41,104.3333333,52.16666667,0,0,397.9943746,400.7700602,399.6536865,0,0.812336683,0.824490945,25.82888158,0.025828882,49.98449834,0.069276877,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,4483,268.98,0,0,399.9666748,401.299998,401.0666606,46.13333384,48.36666743,47.79999924,28.43333308,0.863333344,0,-3,0,0,24895.30078,9315.299805,0.862274667,86.22746666,49.9842453,37.89710108,39.50563176,38.83491389,7408.678223,7.408678223,7891.895996,7.891895996,7799,7.799,23065.22135,23.06522135,5442.369303,5.442369303,397.5846456,400.1356506,399.023936,229.6619263,-1,1,36,2.16,30.11067645,21,91.44
2019-06-04 08:45:00,1520.666667,-0.100000001,0,0,91.24,303,3.03,68.24324324,2869.02,9.5634,0.75999999,0.75999999,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.766666651,-1,1,37.66666667,102.6666667,51.33333333,0,0,398.9872233,401.8394267,400.5895996,0,0.850967427,0.880861779,23.82291667,0.023822917,49.98491669,0.059386878,0,0,0,0,0,-107,-107,0,0,31.13333384,31.13333384,4097,245.82,0,0,401,402.3666687,402,41.90000025,44.06666692,43.90000025,25.73333295,0.853333354,0,-3,0,0,24895.30078,9315.299805,0.854353984,85.43539842,49.98484802,34.60544713,36.12130992,37.0009524,6696.005371,6.696005371,7143.782389,7.143782389,7411.788574,7.411788574,21248.4349,21.2484349,5195.535156,5.195535156,398.6595662,401.3102417,399.9269511,230.2240245,-1,1,36,2.16,30.18180974,21,91.24
2019-06-04 09:00:00,1512,-0.100000001,0,0,90.72,298.6666667,2.986666667,67.26726727,2819.88,9.3996,0.783333321,0.783333321,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.633333286,-1,1,38.66666667,103.3333333,51.66666667,0,0,398.5927429,401.5070801,400.070638,0,0.748430908,0.747060676,23.76597468,0.023765975,49.97725805,0.069052214,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4292,257.52,0,0,400.5,401.9666748,401.4666646,43.29999924,45.66666667,44.6666654,26.66666667,0.860000014,0,-3,0,0,24895.30078,9315.299805,0.859176954,85.91769536,49.97635651,36.47482936,38.18496323,37.27467473,7089.207194,7.089207194,7622.844238,7.622844238,7474.86263,7.47486263,22186.91341,22.18691341,5269.644531,5.269644531,398.2802429,400.8648071,399.4937134,229.9513804,-1,1,36,2.16,30.00096385,21,90.72
2019-06-04 09:15:00,1516.333333,-0.100000001,0,0,90.98,294.6666667,2.946666667,66.36636637,2774.52,9.2484,0.776666641,0.776666641,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.533333302,-1,1,40.33333333,104.3333333,52.16666667,0,0,399.1567383,401.8112386,400.6886495,0,0.830045025,0.801924169,25.11576589,0.025115766,49.99225616,0.06670494,0,0,0,0,0,-107,-107,0,0,31,31,4444.333333,266.66,0,0,401.1999919,402.4666646,402.1333313,45.66666667,47.90000025,47.4666659,28.20000013,0.863333344,0,-3,0,0,24895.30078,9315.299805,0.860381901,86.03819013,49.99284363,38.04068883,39.69795354,39.15672684,7423.533366,7.423533366,7934.99056,7.93499056,7871.051921,7.871051921,23205.25846,23.20525846,5652.675618,5.652675618,398.6268921,401.2321472,400.0650024,230.2750702,-1,1,34,2.04,30.01904869,21,90.98
2019-06-04 09:30:00,1707.333333,-0.100000001,0,0,102.44,290.6666667,2.906666667,65.46546547,2729.16,9.0972,0.779999991,0.779999991,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.433333397,-1,1,40.33333333,104.3333333,52.16666667,0,0,399.7646077,402.2546387,401.2273254,0,0.755497932,0.808270236,26.77324677,0.026773247,50.01285299,0.074651387,0,0,0,0,0,-107,-107,0,0,30.9666659,30.9666659,4593,275.58,0,0,401.4999898,402.799998,402.5333354,45.09999975,47.19999949,47.40000025,27.86666616,0.860000014,0,-3,0,0,24895.30078,9315.299805,0.858561198,85.85611979,50.01366297,37.05379105,38.43647257,38.39338938,7232.814453,7.232814453,7672.348796,7.672348796,7710.408691,7.710408691,22605.44792,22.60544792,5561.802246,5.561802246,399.278361,401.7088521,400.5935465,230.6321513,-1,1,44,2.64,31.55261358,21,102.44
2019-06-04 09:45:00,1804.333333,-0.100000001,0,0,108.26,287,2.87,64.63963964,2687.58,8.9586,0.806666672,0.806666672,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.333333333,-1,1,36.66666667,102.6666667,51.33333333,0,0,399.2825114,402.0205892,400.8054606,0,0.798813005,0.849451184,24.33338865,0.024333389,50.0057869,0.063837718,0,0,0,0,0,-107,-107,0,0,31.06666629,31.06666629,4292,257.52,0,0,401.1333415,402.5,402.2333374,41.23333232,43.36666743,43.33333206,25.36666679,0.853333354,0,-3,0,0,24895.30078,9315.299805,0.851712247,85.17122467,50.00533422,34.12726974,35.6346817,34.90209325,6602.694661,6.602694661,7056.691732,7.056691732,6940.038086,6.940038086,20598.97461,20.59897461,4715.536784,4.715536784,399.0340881,401.5857239,400.1028748,230.3592987,-1,1,50,3,32.22415161,21,108.26
2019-06-04 10:00:00,1815,-0.100000001,0,0,108.9,283.6666667,2.836666667,63.88888889,2649.78,8.8326,0.810000002,0.810000002,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.233333349,-1,1,36.33333333,102.3333333,51.16666667,0,0,398.0979106,400.8105265,399.9017232,0,0.851088405,0.896330496,26.18227704,0.026182277,49.9860522,0.065147404,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,4251.333333,255.08,0,0,400.5333354,401.7999878,401.5333354,41.06666692,43.13333257,43.13333384,25.20000013,0.853333354,0,-3,0,0,24895.30078,9315.299805,0.85253193,85.25319298,49.98656336,33.78904215,35.26258596,35.18587367,6536.061035,6.536061035,6946.745768,6.946745768,6997.092448,6.997092448,20506.31771,20.50631771,4926.131836,4.926131836,397.7962138,400.3384094,399.3490702,229.8707581,-1,1,50,3,32.20486069,21,108.9
2019-06-04 10:15:00,1810.333333,-0.100000001,0,0,108.62,279.6666667,2.796666667,62.98798799,2604.42,8.6814,0.813333333,0.813333333,26.3333327,-26.3333327,6.566667302,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.133333286,-1,1,38.33333333,103.3333333,51.66666667,0,0,397.3935547,399.8247782,398.7677511,0,0.834553321,0.886456649,23.52096113,0.023520961,49.99530411,0.059555127,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,4411.333333,264.68,0,0,399.4333394,400.7666626,400.4333394,43,45.06666692,44.43333308,26.16666667,0.853333354,0,-3,0,0,24895.30078,9315.299805,0.854275445,85.42754451,49.99684016,35.67510859,37.02750778,36.43659465,6896.359538,6.896359538,7310.041829,7.310041829,7225.12321,7.22512321,21431.52409,21.43152409,5166.958659,5.166958659,396.8602804,399.3739726,398.1117045,229.1790263,-1,1,50,3,32.17110252,21,108.62
2019-06-04 10:30:00,1809.5,-0.100000001,0,0,108.57,276.5,2.765,62.27477477,2568.51,8.5617,0.829999983,0.829999983,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,2.049999952,-1,1,37.5,103,51.5,0,0,396.8786926,399.4573975,398.5073446,0,0.793528875,0.796428005,23.23211543,0.023232115,49.98497264,0.064079841,0,0,0,0,0,-107,-107,0,0,31.20000076,31.20000076,4193,251.58,0,0,399,400.25,400.0500031,41.79999924,43.69999886,44,25.5,0.855000019,0,-2,0,0,24895.30078,9315.299805,0.854515016,85.45150161,49.9844691,35.17159526,36.66628774,36.5170873,6791.973307,6.791973307,7217.683105,7.217683105,7257.709798,7.257709798,21288.35156,21.28835156,5151.031413,5.151031413,396.4161174,398.9237874,397.9105632,229.0304311,-1,1,54,3.24,32.24585215,21,108.57
2019-06-04 10:45:00,1809.666667,-0.100000001,0,0,108.58,272.6666667,2.726666667,61.41141141,2525.04,8.4168,0.839999974,0.839999974,26.36666616,-26.36666616,6.533333842,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.899999976,-1,1,36.33333333,102,51,0,0,396.338562,399.0547791,397.7463481,0,0.854446491,0.889869809,22.52565956,0.02252566,49.98859151,0.056215273,0,0,0,0,0,-107,-107,0,0,31.23333295,31.23333295,4145.333333,248.72,0,0,398.4666646,399.8666687,399.4666646,40.56666565,42.73333359,42.36666743,24.66666667,0.850000024,0,-3,0,0,24895.30078,9315.299805,0.850451966,85.04519661,49.98664983,33.88810476,35.38113149,34.88934835,6493.032878,6.493032878,6933.909993,6.933909993,6885.136068,6.885136068,20343.40234,20.34340234,4866.341634,4.866341634,395.9327901,398.5334371,397.2054952,228.6598206,-1,1,50,3,32.23500188,21,108.58
2019-06-04 11:00:00,2006.666667,-0.100000001,0,0,120.4,269,2.69,60.58558559,2483.46,8.2782,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.833333294,-1,1,34,101.6666667,50.83333333,0,0,399.587087,402.3505452,401.2479553,0,0.82884256,0.877955755,24.15362485,0.024153625,49.95462926,0.061150177,0,0,0,0,0,-107,-107,0,0,30.96666718,30.96666718,4037,242.22,0,0,401.7999878,403.2000122,402.7000122,37.90000153,40,40,23.20000076,0.850000024,0,-3,0,0,24895.30078,9315.299805,0.844243129,84.42431291,49.95395025,31.77014287,33.1849378,32.82236481,6105.136068,6.105136068,6508.222493,6.508222493,6480.905762,6.480905762,19094.26432,19.09426432,4515.104818,4.515104818,399.3316854,401.8637797,400.671519,230.6588796,-1,1,62,3.72,34.00728099,21,120.4
2019-06-04 11:15:00,2019.333333,-0.100000001,0,0,121.16,266,2.66,59.90990991,2449.44,8.1648,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.700000048,-1,1,34.66666667,101.6666667,50.83333333,0,0,399.2099304,402.1354167,400.8002625,0,0.851767143,0.907350739,24.10074107,0.024100741,49.97759628,0.059139293,0,0,0,0,0,-107,-107,0,0,30.9666659,30.9666659,4131.666667,247.9,0,0,401.5333252,402.7666728,402.4333293,38.76666641,40.66666667,40.66666667,23.63333321,0.850000024,0,-3,0,0,24895.30078,9315.299805,0.844506343,84.45063432,49.97709656,32.2845192,33.67841721,33.51203791,6203.308105,6.203308105,6595.882324,6.595882324,6621.874512,6.621874512,19419.93945,19.41993945,4669.131185,4.669131185,398.9190267,401.6009013,400.3238424,230.399704,-1,1,60,3.6,33.97714233,21,121.16
2019-06-04 11:30:00,2018.666667,-0.100000001,0,0,121.12,263,2.63,59.23423423,2415.42,8.0514,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,36.33333333,102.6666667,51.33333333,0,0,399.3985392,401.9834595,400.7758789,0,0.841102461,0.847828448,21.87049675,0.021870497,49.97488785,0.055966756,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,4384.666667,263.08,0,0,401.2333374,402.5666707,402.1666667,41.13333384,43.16666667,42.4666659,25,0.850000024,0,-3,0,0,24895.30078,9315.299805,0.849156678,84.91566777,49.97575633,34.09499613,35.46782049,34.80967712,6572.947754,6.572947754,6996.618327,6.996618327,6912.631022,6.912631022,20482.19727,20.48219727,4877.824544,4.877824544,399.0872701,401.3702189,400.2947388,230.5336049,-1,1,62,3.72,34.04947917,21,121.12
2019-06-04 11:45:00,2021,-0.066666668,0,0,121.26,259.3333333,2.593333333,58.40840841,2373.84,7.9128,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,36,102.3333333,51.16666667,0,0,399.5895386,402.3757528,401.1894836,0,0.889560242,0.922631343,23.3296388,0.023329639,50.00548172,0.055659387,0,0,0,0,0,-107,-107,0,0,31,31,4292.333333,257.54,0,0,401.6333313,402.8333435,402.5,40.4666659,42.53333282,42.36666616,24.73333295,0.850000024,0,-3,0,0,24895.30078,9315.299805,0.847892523,84.78925228,50.00771077,34.19879913,35.81638845,35.54548518,6590.449544,6.590449544,7055.282878,7.055282878,7057.527832,7.057527832,20730.60286,20.73060286,5041.221029,5.041221029,399.1570028,401.8950094,400.4671733,230.4975586,-1,1,62,3.72,33.84452184,21,121.26
2019-06-04 12:00:00,2023.333333,-0.033333334,0,0,121.4,256,2.56,57.65765766,2336.04,7.7868,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,37.66666667,103,51.5,0,0,398.6742554,401.2377828,399.987854,0,0.877298156,0.935663561,22.15546799,0.022155468,49.98890305,0.053031659,0,0,0,0,0,-107,-107,0,0,30.63333321,30.63333321,4473.333333,268.4,0,0,400.4333394,401.8666687,401.4333394,40.9666659,43.09999975,43,25.06666629,0.850000024,0,-3,0,0,24895.30078,9315.299805,0.852256974,85.22569736,49.98798498,35.43531418,37.00197856,36.5810051,6829.280924,6.829280924,7320.929036,7.320929036,7278.32373,7.27832373,21461.61393,21.46161393,5219.122721,5.219122721,398.1473796,400.7219645,399.4705404,229.9647013,-1,1,64,3.84,33.81196976,21,121.4
2019-06-04 12:15:00,2017.333333,-0.033333334,0,0,121.04,252,2.52,56.75675676,2290.68,7.6356,0.856666684,0.856666684,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.600000024,-1,1,39,103.6666667,51.83333333,0,0,397.9445801,400.7826233,399.6753438,0,0.942717652,0.992483775,22.7671388,0.022767139,49.98562368,0.050827842,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4635.666667,278.14,0,0,400.1333313,401.5,401.0666707,43.46666718,45.80000051,45.30000051,26.63333321,0.853333354,0,-3,0,0,24895.30078,9315.299805,0.852516552,85.25165518,49.9861234,35.95788829,37.64949036,37.08291372,6926.188477,6.926188477,7433.865072,7.433865072,7370.62793,7.37062793,21794.41211,21.79441211,5292.184245,5.292184245,397.538737,400.2695821,398.9783427,229.6237284,-1,1,58,3.48,34.03139496,21,121.04
2019-06-04 12:30:00,2018,0,0,0,121.08,249,2.49,56.08108108,2256.66,7.5222,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,37.33333333,103,51.5,0,0,397.8274333,400.6434123,399.4681702,0,0.895320078,0.915617824,22.2182045,0.022218204,49.98536682,0.053700109,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4348.333333,260.9,0,0,399.9000041,401.200002,400.9000041,40.80000051,43.03333282,44.60000102,25.26666641,0.846666674,0,-3,0,0,24895.30078,9315.299805,0.846750816,84.67508157,49.98467763,33.92739614,35.56989161,35.33390554,6496.802734,6.496802734,6962.74821,6.96274821,6980.527832,6.980527832,20461.76367,20.46176367,4946.473958,4.946473958,397.3806458,400.0940043,398.8509115,229.5418447,-1,1,60,3.6,34.22670746,21,121.08
2019-06-04 12:45:00,2018,0,0,0,121.08,245.3333333,2.453333333,55.25525526,2215.08,7.3836,0.860000014,0.860000014,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,39,103.6666667,51.83333333,0,0,398.5688273,401.1443787,399.9375814,0,0.854334811,0.879201372,25.3715744,0.025371574,49.97796122,0.064026141,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4552.333333,273.14,0,0,400.5999959,401.799998,401.5,42.23333359,44.26666768,43.83333333,25.73333359,0.853333334,0,-3,0,0,24895.30078,9315.299805,0.854338805,85.43388049,49.98258718,36.07594808,37.43888855,37.14818319,6981.417318,6.981417318,7419.808431,7.419808431,7401.134603,7.401134603,21773.39128,21.77339128,5205.241536,5.205241536,398.0482076,400.5588277,399.2827962,229.874176,-1,1,66,3.96,34.13146337,21,121.08
2019-06-04 13:00:00,1947.666667,0,0,0,116.86,242,2.42,54.5045045,2177.28,7.2576,0.863333344,0.863333344,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.466666659,-1,1,32.66666667,101,50.5,0,0,399.0153707,401.3428752,400.4852397,0,0.830589116,0.846428057,25.54884211,0.025548842,49.97102229,0.065887505,0,0,0,0,0,-107,-107,0,0,31.29999987,31.29999987,3715.333333,222.92,0,0,401.0666606,402.0999959,401.9333394,36.83333333,38.4666659,38.5,22.23333359,0.843333324,0,-3,0,0,24895.30078,9315.299805,0.836065173,83.60651731,49.96944427,29.77789052,30.88987096,30.6880099,5682.736328,5.682736328,5982.837728,5.982837728,5980.322266,5.980322266,17604.10872,17.60410872,4144.174642,4.144174642,398.7191366,400.855011,399.9579264,230.3030192,-1,1,58,3.48,33.62750753,21,116.86
2019-06-04 13:15:00,1768,0,0,0,106.08,239,2.39,53.82882883,2143.26,7.1442,0.853333354,0.853333354,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,35.33333333,102.6666667,51.33333333,0,0,398.0407613,400.4606934,399.5491333,0,0.929128746,0.986955822,22.9796772,0.022979677,49.99593862,0.052322245,0,0,0,0,0,-107,-107,0,0,31.13333321,31.13333321,3867.666667,232.06,0,0,399.9666646,401.1333415,400.799998,40.66666667,42.63333384,43,24.69999949,0.846666674,0,-3,0,0,24895.30078,9315.299805,0.839129349,83.91293486,49.99393463,32.91881625,34.2484436,34.47375997,6256.565918,6.256565918,6636.689779,6.636689779,6749.272135,6.749272135,19625.53646,19.62553646,4757.847005,4.757847005,397.6043803,399.9893595,398.9673462,229.7016195,-1,1,44,2.64,32.1542244,21,106.08
2019-06-04 13:30:00,1758,0,0,0,105.48,236,2.36,53.15315315,2109.24,7.0308,0.850000024,0.850000024,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,36,103,51.5,0,0,399.5002136,401.7634989,401.0098775,0,0.904600441,0.934778571,23.72678121,0.023726781,49.97904714,0.055807809,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3966,237.96,0,0,400.8666687,402.0333354,401.8333333,41.80000051,43.63333257,43.83333333,25.39999962,0.843333324,0,-3,0,0,24895.30078,9315.299805,0.841510415,84.15104151,49.97838338,33.60836538,34.84598033,34.77602005,6445.178548,6.445178548,6791.254883,6.791254883,6841.36849,6.84136849,20077.80143,20.07780143,4805.465495,4.805465495,399.1649272,401.2121582,400.4902649,230.6615143,-1,1,36,2.16,31.99869728,21,105.48
2019-06-04 13:45:00,1750.333333,0,0,0,105.02,232.3333333,2.323333333,52.32732733,2067.66,6.8922,0.863333344,0.863333344,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,35,102.3333333,51.16666667,0,0,400.7444865,403.0970357,402.197408,0,0.865563393,0.928281049,23.71930059,0.023719301,49.99730555,0.057085187,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3910,234.6,0,0,402.6000061,403.6333415,403.3333333,39.80000051,41.56666692,43.66666667,24.56666692,0.843333324,0,-3,0,0,24895.30078,9315.299805,0.840035677,84.0035677,49.99438222,32.72087479,34.00060908,34.06226349,6272.841471,6.272841471,6646.142904,6.646142904,6717.102051,6.717102051,19626.66211,19.62666211,4620.628906,4.620628906,400.4325256,402.593689,401.6039124,231.3224843,-1,1,24,1.44,31.88657506,21,105.02
2019-06-04 14:00:00,1752.666667,-0.066666668,0,0,105.16,229,2.29,51.57657658,2029.86,6.7662,0.870000005,0.870000005,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,35.33333333,102.6666667,51.33333333,0,0,401.8413289,404.3257039,403.5840149,0,0.928117295,0.975591759,23.46963374,0.023469634,49.97168096,0.052903625,0,0,0,0,0,-107,-107,0,0,30.86666616,30.86666616,3931,235.86,0,0,403.8666687,404.9666646,404.7333374,38.96666718,40.80000051,40.83333206,23.70000013,0.839999974,0,-3,0,0,24895.30078,9315.299805,0.840918104,84.09181039,49.97314835,32.77892431,34.13217799,34.04720052,6315.112305,6.315112305,6689.750488,6.689750488,6742.020833,6.742020833,19744.16602,19.74416602,4709.458659,4.709458659,401.512085,403.8397217,403.045461,232.0460866,-1,1,44,2.64,31.75395521,21,105.16
2019-06-04 14:15:00,1750,-0.100000001,0,0,105,226,2.26,50.9009009,1995.84,6.6528,0.876666665,0.876666665,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,36,103,51.5,0,0,403.3593343,405.7535807,404.8542582,0,0.923104306,1.011269828,24.589276,0.024589276,49.98482513,0.054706996,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,4039.333333,242.36,0,0,405.1333313,406.3000081,406.0333252,40.43333435,42.40000153,42.83333333,24.86666679,0.843333324,0,-3,0,0,24895.30078,9315.299805,0.841245194,84.12451943,49.98297501,33.17761103,34.5655543,34.68959427,6421.291504,6.421291504,6799.716797,6.799716797,6890.071615,6.890071615,20090.75195,20.09075195,4867.328288,4.867328288,402.9888916,405.3262634,404.1520793,232.7239126,-1,1,40,2.4,31.98664093,21,105
2019-06-04 14:30:00,1751,-0.100000001,0,0,105.06,222.5,2.225,50.11261261,1956.15,6.5205,0.870000005,0.870000005,26.39999962,-26.39999962,6.500000381,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.449999988,-1,1,36.5,103,51.5,0,0,403.7077942,405.976064,405.2325236,0,0.91646262,0.963861008,22.8111941,0.022811194,49.98385239,0.051868847,0,0,0,0,0,-107,-107,0,0,30.94999981,30.94999981,4077,244.62,0,0,405.6000061,406.5500031,406.3500061,42.75,44.65000153,44.89999962,26.30000019,0.850000024,0,-2,0,0,24895.30078,9315.299805,0.84583046,84.58304604,49.98493449,34.56998444,35.90375773,35.82381439,6738.512695,6.738512695,7102.504557,7.102504557,7157.452799,7.157452799,20998.1862,20.9981862,5017.568522,5.017568522,403.2558085,405.4828389,404.6233317,232.962443,-1,1,38,2.28,31.82388115,21,105.06
2019-06-04 14:45:00,1749.666667,-0.100000001,0,0,104.98,219,2.19,49.32432432,1916.46,6.3882,0.876666665,0.876666665,26.53333282,-26.53333282,6.366667175,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.5,-1,1,35.66666667,103.3333333,51.66666667,0,0,404.3936361,406.3825378,405.8489482,0,0.89053909,0.938046873,23.01124191,0.023011242,49.99631119,0.053730001,0,0,0,0,0,-107,-107,0,0,31.03333346,31.03333346,3927.666667,235.66,0,0,406.3999939,407.5,407.3666585,40,41.63333384,42.0333341,24.50000064,0.839999974,0,-3,0,0,24895.30078,9315.299805,0.840792418,84.07924175,49.99773788,32.7708257,33.97257741,34.25523758,6370.318034,6.370318034,6679.931803,6.679931803,6807.914714,6.807914714,19843.98307,19.84398307,4654.407878,4.654407878,404.0120646,405.9581909,405.1343587,233.3998922,-1,1,36,2.16,31.90707016,21,104.98
2019-06-04 15:00:00,1753,-0.100000001,0,0,105.18,216,2.16,48.64864865,1882.44,6.2748,0.883333325,0.883333325,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.433333317,-1,1,35.66666667,103,51.5,0,0,402.9429626,404.9579569,404.3600871,0,0.94006141,0.999844849,24.02350553,0.024023506,49.98030726,0.053408208,0,0,0,0,0,-107,-107,0,0,31.26666641,31.26666641,3971.666667,238.3,0,0,405.1333313,406.0999959,406,39.86666743,41.40000025,41.79999924,24.26666641,0.839999974,0,-3,0,0,24895.30078,9315.299805,0.840857406,84.08574065,49.97880427,33.14806493,34.2249438,34.38456217,6430.423665,6.430423665,6705.446615,6.705446615,6799.874512,6.799874512,19950.9987,19.9509987,4776.28125,4.77628125,402.6663208,404.4619446,403.8461304,232.6559143,-1,1,40,2.4,31.82508723,21,105.18
2019-06-04 15:15:00,1728.333333,0,0,0,103.7,213,2.13,47.97297297,1848.42,6.1614,0.883333325,0.883333325,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,34.66666667,102.6666667,51.33333333,0,0,402.6407674,404.6183472,403.8455912,0,0.90870289,0.928559422,24.18331591,0.024183316,49.97041448,0.056517601,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3798.333333,227.9,0,0,404.2666626,405.2666626,405.0999959,39.06666692,40.46666718,41.06666692,23.66666667,0.839999974,0,-3,0,0,24895.30078,9315.299805,0.838346044,83.83460442,49.96995672,32.1482633,33.15378571,33.49812698,6187.832682,6.187832682,6482.580729,6.482580729,6605.050944,6.605050944,19262.49349,19.26249349,4641.252441,4.641252441,402.230896,404.215505,403.3140055,232.3379771,-1,1,36,2.16,31.76842181,21,103.7
2019-06-04 15:30:00,1731.333333,0,0,0,103.88,209.6666667,2.096666667,47.22222222,1810.62,6.0354,0.893333316,0.893333316,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,37,103.6666667,51.83333333,0,0,402.3124898,404.1434733,403.555013,0,0.898925265,0.932798862,24.50304222,0.024503042,49.98504639,0.057520515,0,0,0,0,0,-107,-107,0,0,31.23333359,31.23333359,4083.666667,245.02,0,0,404.2999878,405.2999878,405.2000122,42.09999847,43.79999924,43.59999847,25.60000038,0.850000024,0,-3,0,0,24895.30078,9315.299805,0.842581411,84.25814112,49.98413722,33.94900258,35.00394821,35.01205063,6578.491536,6.578491536,6874.158691,6.874158691,6923.254883,6.923254883,20375.9056,20.3759056,4845.418457,4.845418457,401.9106852,403.6413269,402.9883626,232.1881663,-1,1,38,2.28,31.83352661,21,103.88
2019-06-04 15:45:00,1744.666667,0,0,0,104.68,206.6666667,2.066666667,46.54654655,1776.6,5.922,0.893333316,0.893333316,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,33,101.6666667,50.83333333,0,0,402.5370483,404.6237284,403.8973287,0,0.955167015,1.032200277,24.12292035,0.02412292,49.99776586,0.0520207,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3620.666667,217.24,0,0,404.3333333,405.3333333,405.2666626,37.26666641,38.83333206,39.63333257,22.6666673,0.836666644,0,-3,0,0,24895.30078,9315.299805,0.832357804,83.2357804,49.99687449,30.85305468,31.9331754,32.2997392,5899.05127,5.89905127,6201.366374,6.201366374,6325.580729,6.325580729,18450.22331,18.45022331,4429.617025,4.429617025,402.2516785,404.106486,403.4066671,232.4182231,-1,1,36,2.16,31.76721636,21,104.68
2019-06-04 16:00:00,1767,0,0,0,106.02,204,2.04,45.94594595,1746.36,5.8212,0.896666646,0.896666646,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,32,101,50.5,0,0,401.444814,403.7671102,403.0246989,0,0.88758568,0.909665465,25.75585047,0.02575585,49.96474838,0.061787032,0,0,0,0,0,-107,-107,0,0,30.79999987,30.79999987,3489.666667,209.38,0,0,403.7333272,404.6333415,404.5,34.73333359,36.23333359,37.59999975,21.06666629,0.829999983,0,-3,0,0,24895.30078,9315.299805,0.827626407,82.76264071,49.96390406,29.2310009,30.2959404,30.24651019,5545.295085,5.545295085,5844.388346,5.844388346,5868.362142,5.868362142,17272.30208,17.27230208,4050.837402,4.050837402,401.3128153,403.1988424,402.5058695,231.8501892,-1,1,36,2.16,31.99266942,21,106.02
2019-06-04 16:15:00,1756.666667,0,0,0,105.4,202,2.02,45.4954955,1723.68,5.7456,0.896666646,0.896666646,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.399999976,-1,1,32.66666667,101.3333333,50.66666667,0,0,401.1679281,403.6002299,402.6184387,0,0.923696319,0.993700087,23.53851,0.02353851,49.98972956,0.052948058,0,0,0,0,0,-107,-107,0,0,31.43333308,31.43333308,3478,208.68,0,0,403.2666728,404.4000041,404.1666667,37.36666743,39.09999975,39.09999975,22.53333346,0.833333313,0,-3,0,0,24895.30078,9315.299805,0.831030349,83.10303489,49.9928271,30.16841125,31.33800062,31.18877602,5738.583659,5.738583659,6068.135905,6.068135905,6068.817871,6.068817871,17887.03971,17.88703971,4114.38916,4.11438916,400.8786926,403.141805,402.0793355,231.4966888,-1,1,44,2.64,32.07103539,21,105.4
2019-06-04 16:30:00,1762.333333,0,1126,67.56,173.3,199,1.99,44.81981982,1689.66,5.6322,0.903333326,0.903333326,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.833333333,17.64666667,-1.833333333,1132.333333,67.94,16.66666667,30.66666667,15.33333333,-0.333333333,0.333333333,2.966666619,-1,1,31.66666667,101,50.5,0,0,400.2748006,402.3524984,401.6629944,8.958885193,12.40487941,13.07814322,5141.544053,5.141544053,49.99678294,0.253976042,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3422.333333,205.34,1125,67.5,402.4666646,403.5,403.3000081,35.5,36.83333333,37.13333257,21.06666629,0.826666653,0,-3,0,0.005555556,24895.30078,9315.299805,0.836058001,83.60580007,49.99507777,29.77551397,30.74042511,32.90035756,5693.643555,5.693643555,5961.636068,5.961636068,6458.34375,6.45834375,17781.18815,17.78118815,4283.621908,4.283621908,400.0489095,402.0276896,401.3385722,231.1500956,-1,1,48,2.88,31.83714358,22.66666667,105.74
2019-06-04 16:45:00,1773.333333,0,3380.333333,202.82,309.22,199.6666667,1.996666667,44.96996997,1697.22,5.6574,0.896666646,0.896666646,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3385.333333,203.12,50,92,46,-1,1,6.166666508,-1,1,32.66666667,101.6666667,50.83333333,0,0,399.4145813,401.581899,400.9973857,26.32261594,35.11886342,36.85092545,15282.63835,15.28263835,50.01821645,0.671971321,0,0,0,0,0,-107,-107,0,0,30.89999962,30.89999962,3545.666667,212.74,3396.333333,203.78,402.1666667,403.0666707,403.0333354,73.19999949,77.33333333,77.60000102,43.83333333,0.823333323,0,-3,0,0.016666667,24895.43359,9315.299805,0.854046524,85.40465236,50.01660029,29.27304649,30.32043839,32.14706866,5692.305664,5.692305664,5960.40332,5.96040332,6459.604167,6.459604167,18115.81966,18.11581966,4378.31543,4.37831543,399.5079041,401.5552368,400.7844035,230.8504384,-1,1,44,2.64,32.14819717,26,106.4
2019-06-04 17:00:00,1798,0,3373.333333,202.4,310.28,201.6666667,2.016666667,45.42042042,1719.9,5.733,0.866666675,0.866666675,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3374,202.44,50,92,46,-1,1,6.066666762,-1,1,33.66666667,102.3333333,51.16666667,0,0,398.7443848,401.1289368,400.5266927,26.14312172,35.2961998,36.99237951,15283.11849,15.28311849,50.01905187,0.671909114,0,0,0,0,0,-107,-107,0,0,30.70000013,30.70000013,3732.666667,223.96,3381.666667,202.9,401.7333272,402.6333313,402.5333455,73.39999898,77.96666463,78.26666768,44.09999975,0.826666653,0,-3,0,0.016666667,24895.63281,9315.299805,0.857023935,85.70239345,50.01717377,30.9665432,32.26290321,33.73767344,6032.036133,6.032036133,6377.999349,6.377999349,6805.149251,6.805149251,19192.47982,19.19247982,4603.873861,4.603873861,398.9003092,401.074412,400.3135478,230.5043081,-1,1,48,2.88,32.06380272,26,107.88
2019-06-04 17:15:00,1794,0,3378,202.68,310.32,203.3333333,2.033333333,45.7957958,1738.8,5.796,0.873333335,0.873333335,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3371,202.26,50,92,46,-1,1,6.033333302,-1,1,33.33333333,102,51,0,0,398.3619588,400.8868713,399.6980896,26.16223145,35.56493123,36.70580165,15284.46745,15.28446745,49.99534353,0.672738791,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3620.666667,217.24,3392.333333,203.54,401.2333272,402.2333374,401.8333333,73.93333181,79.26666514,79.56666819,44.79999924,0.829999983,0,-3,0,0.016666667,24895.93359,9315.299805,0.854644358,85.46443582,49.99734243,30.01269404,31.34892972,32.73373922,5793.259603,5.793259603,6186.878743,6.186878743,6579.494303,6.579494303,18550.45703,18.55045703,4465.978678,4.465978678,398.3602804,400.7310893,399.6304626,230.0473429,-1,1,48,2.88,32.23017883,26,107.64
2019-06-04 17:30:00,1796.666667,0,3371.666667,202.3,310.1,205.3333333,2.053333333,46.24624625,1761.48,5.8716,0.833333313,0.833333313,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3371.666667,202.3,50,92,46,-1,1,6.099999905,-1,1,33.66666667,102,51,0,0,398.4949646,400.6207072,399.9342346,26.40597979,35.4617691,36.74973679,15239.26302,15.23926302,49.98475647,0.669476767,0,0,0,0,0,-107,-107,0,0,30.96666654,30.96666654,3665.333333,219.92,3380.333333,202.82,401.0333354,401.9333293,401.700002,74,78.56666819,77.96666718,44.26666768,0.826666653,0,-3,0,0.016666667,24896.13281,9315.299805,0.855272333,85.52723328,49.98469543,30.52420298,31.71266619,33.23983383,5922.934896,5.922934896,6249.380697,6.249380697,6665.558268,6.665558268,18847.66211,18.84766211,4597.19987,4.59719987,398.6446635,400.6073201,399.6424967,230.2044169,-1,1,50,3,32.25670369,26,107.8
2019-06-04 17:45:00,1796,0,3373,202.38,310.14,207,2.07,46.62162162,1780.38,5.9346,0.836666644,0.836666644,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.333333,202.52,50,92,46,-1,1,6.099999905,-1,1,34,102,51,0,0,398.7524516,401.0858459,400.1407572,26.21273994,35.43523916,36.69287999,15266.56901,15.26656901,50.00900014,0.672024608,0,0,0,0,0,-107,-107,0,0,30.59999975,30.59999975,3773.333333,226.4,3401,204.06,401.0333354,402.0666707,401.7666626,74.36666616,79.40000153,78.66666667,44.6666654,0.826666653,0,-3,0,0.016666667,24896.29948,9315.299805,0.854459743,85.44597427,50.00622813,31.06802177,32.37692261,32.73094622,6033.673828,6.033673828,6408.385091,6.408385091,6543.351237,6.543351237,18979.39779,18.97939779,4546.905924,4.546905924,398.7418722,401.0495199,399.9284261,230.2890167,-1,1,52,3.12,32.19642194,26,107.76
2019-06-04 18:00:00,1774,0,3372.333333,202.34,308.78,208.6666667,2.086666667,46.996997,1799.28,5.9976,0.826666653,0.826666653,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3373,202.38,50,92,46,-1,1,6.099999905,-1,1,35.66666667,103,51.5,0,0,399.460317,402.0257975,400.943278,26.06582769,35.28267034,36.77925746,15268.9528,15.2689528,50.01472346,0.672211905,0,0,0,0,0,-107,-107,0,0,31,31,3917.666667,235.06,3383.333333,203,402.3333333,403.3666687,403.1666667,76.36666616,81.39999898,80.93333435,46.29999924,0.836666644,0,-3,0,0.016666667,24896.63281,9315.299805,0.861014863,86.10148629,50.01374181,32.10619736,33.44747289,34.98360952,6291.548014,6.291548014,6656.287923,6.656287923,7088.633301,7.088633301,20038.48633,20.03848633,4857.448893,4.857448893,399.6255798,401.8500061,400.8610026,230.8491058,-1,1,50,3,32.08912086,26,106.44
2019-06-04 18:15:00,1768.333333,0,3374.666667,202.48,308.58,210.3333333,2.103333333,47.37237237,1818.18,6.0606,0.816666663,0.816666663,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3375.666667,202.54,50,92,46,-1,1,6.133333206,-1,1,35,102.3333333,51.16666667,0,0,399.8728027,402.4755046,401.295105,26.13181178,35.35229747,36.60452398,15275.62793,15.27562793,49.98624674,0.672077954,0,0,0,0,0,-107,-107,0,0,31,31,3815.666667,228.94,3380.333333,202.82,401.7666728,402.7333374,402.4666646,74.66666667,79.5,80.36666616,45.30000051,0.829999983,0,-3,0,0.016666667,24896.90039,9315.299805,0.856595973,85.65959732,49.98671214,31.53952789,32.87883631,33.16758601,6160.769857,6.160769857,6542.945475,6.542945475,6670.041016,6.670041016,19399.28385,19.39928385,4640.746745,4.640746745,400.1243591,402.3507182,401.1420492,231.0276489,-1,1,52,3.12,31.96494102,26,106.1
2019-06-04 18:30:00,1768.333333,0,3369.333333,202.16,308.26,212,2.12,47.74774775,1837.08,6.1236,0.810000002,0.810000002,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3365.333333,201.92,50,92,46,-1,1,6.133333206,-1,1,33.66666667,102,51,0,0,399.3685201,401.7707113,400.6677144,26.23111089,35.38791275,36.59509913,15278.24414,15.27824414,49.95631282,0.672381421,0,0,0,0,0,-107,-107,0,0,30.63333321,30.63333321,3725,223.5,3397.666667,203.86,401.799998,402.8333232,402.5999959,75.43333435,80.10000102,79.56666819,45.40000025,0.833333313,0,-3,0,0.016666667,24896.90039,9315.299805,0.85517776,85.51777601,49.95971425,30.7143027,31.93149503,32.35719872,5993.877441,5.993877441,6322.799316,6.322799316,6484.597656,6.484597656,18794.36914,18.79436914,4523.550781,4.523550781,399.5873311,401.5621236,400.7163595,230.8135325,-1,1,50,3,32.08550326,26,106.1
2019-06-04 18:45:00,1762.333333,0,3458,207.48,313.22,213,2.13,47.97297297,1848.42,6.1614,0.803333342,0.803333342,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3457.333333,207.44,50,92,46,-1,1,5.46666654,-1,1,33.66666667,102,51,0,0,400.2533264,402.9685262,401.9615885,25.99808693,35.20067851,36.59834671,15244.75814,15.24475814,49.97416433,0.671868503,0,0,0,0,0,-107,-107,0,0,31.06666692,31.06666692,3684.333333,221.06,2030.333333,121.82,403.0333252,404.2333374,403.9000041,74.56666565,79.83333333,79.10000102,45.16666667,0.829999983,0,-3,0,0.016666667,24897.43359,9315.299805,0.853558799,85.35587986,49.97561773,30.11960284,31.51352882,32.88337708,5852.153971,5.852153971,6237.434733,6.237434733,6632.368978,6.632368978,18715.04362,18.71504362,4500.574382,4.500574382,400.5775452,402.720225,402.0216166,231.4818217,-1,1,48,2.88,32.22294617,26,105.74
2019-06-04 19:00:00,1768.333333,0,0,0,106.1,211,2.11,47.52252252,1825.74,6.0858,0.796666682,0.796666682,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,0.099999997,-1,1,33.33333333,102,51,0,0,402.2626648,404.7996419,403.8484497,0,1.015927434,1.075121085,23.21890259,0.023218903,49.9819959,0.04749955,0,0,0,0,0,-107,-107,0,0,31.10000038,31.10000038,3690.333333,221.42,0,0,404.5666707,405.8333435,405.5,37.86666616,39.93333435,41.76666641,23.36666679,0.836666644,0,-3,0,0,24897.56641,9315.299805,0.835394124,83.53941242,49.9827652,31.51539358,32.90013504,35.38195546,5991.418945,5.991418945,6375.882487,6.375882487,7038.737793,7.038737793,19422.29362,19.42229362,4898.059082,4.898059082,401.8998718,404.3093465,403.2449849,232.2091014,-1,1,50,3,32.15181287,21,106.1
2019-06-04 19:15:00,1771.666667,0,0,0,106.3,208,2.08,46.84684685,1791.72,5.9724,0.800000012,0.800000012,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.133333365,-1,1,34.66666667,102.6666667,51.33333333,0,0,401.9302063,404.6752625,403.428599,0,0.927782257,0.99811844,26.76047643,0.026760476,49.96293386,0.059808238,0,0,0,0,0,-107,-107,0,0,30.8333327,30.8333327,3835,230.1,0,0,403.6666667,405.0999959,404.6333313,38.43333435,40.59999975,40.33333333,23.29999987,0.836666644,0,-3,0,0,24897.59961,9315.299805,0.830966413,83.0966413,49.96279907,31.55700811,33.14554214,32.76246262,5998.881185,5.998881185,6436.757161,6.436757161,6410.774089,6.410774089,18841.54102,18.84154102,4477.988607,4.477988607,401.6296895,404.1771342,402.9103394,231.9354197,-1,1,50,3,32.1542244,21,106.3
