TS,Q_Algemesi_Caudal_Deposito_La_Ribera,AlgemesiValPresionRed1,AlgemesiValCaudalSuma,AlgemesiValCaudalSuma_m3h_Formula,Algemesí_caudal_entrada_deposito_suma_ERCRibera_Pozos_m3h_Formula,Algemesi_Nivel_Deposito_La_Ribera,00_F_ALGEMESI_DE_PUEBLO_NIVEL,00_F_ALGEMESI_DE_PUEBLO_PORCENTAJE,V_DISPONIBLE_DEP_ALGEMESI_m3_Formula,HORAS_AUTONOMIA_DEPOSITO_m3_Formula,AlgemesiValCloro,00_F_ALGEMESI_DE_PUEBLO_CLORO,AlgemesiValNivelPozo1,AlgemesiValNivel_ZPozo1,00_F_ALGEMESI_SD_1_NIVEL,Q_AlgemesiValCaudalPozo1,00_F_ALGEMESI_SD_1_CAUDAL,AlgemesiValIntensidadPozo1,AlgemesiValVelocidadPozo1,Algemesi_Val_Velocidad_Pozo_1_Hz_Formula,AlgemesiStPozo1Marcha,Algemesi_St_Pozo1_Marcha_Formula,AlgemesiValNivelPozo2,00_F_ALGEMESI_SD_2_NIVEL,Agua_sobre_bomba_AlgemesiValNivel_ZPozo2_m_Formula,Q_AlgemesiValCaudalPozo2,00_F_ALGEMESI_SD_2_CAUDAL,AlgemesiValIntensidadPozo2,AlgemesiValVelocidadPozo2,AlgemesiValVelocidadPozo2_hz_formula,AlgemesiStPozo2Marcha,Algemesi_ST_Pozo2_Marcha_Formula,00_F_ALGEMESI_SD_2_PRESION,RebombeoStBomba1Marcha,Rebombeo_ST_Bomba1_Marcha_Formula,RebombeoValIntensidadVariador1,RebombeoValVelocidadVariador1,Rebombeo_Val_Velocidad_Variador1_Hz_Formula,RebombeoStBomba2Marcha,Rebombeo_St_Bomba2_Marcha_Formula,ALGEMESI_ITEMS_POZO_ARE_Tension_L1_L2,ALGEMESI_ITEMS_POZO_ARE_Tension_L2_L3,ALGEMESI_ITEMS_POZO_ARE_Tension_L3_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L1,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L2,ALGEMESI_ITEMS_POZO_ARE_Intensidad_L3,ALGEMESI_ITEMS_POZO_ARE_Potencia_activa_total,00_F_ALGEMESI_SD_2_POTENCIA,ALGEMESI_ITEMS_POZO_ARE_Frecuencia,ALGEMESI_ITEMS_POZO_ARE_Factor_de_potencia_total,RebombeoValIntensidadVariador2,RebombeoValVelocidadVariador2,RebombeoValVelocidadVariador2_Hz_formula,RebombeoStBomba3Marcha,Rebombeo_St_Bomba3_Marcha_Formula,RebombeoValIntensidadArrancador4,RebombeoValIntensidadArrancador3,RebombeoStBomba4Marcha,Rebombeo_St_Bomba4_Marcha_Formula,P_RebombeoValPresionRedTrabajo,00_F_ALGEMESI_SB_PUEBLO_PRESION,Q_RebombeoValCaudalBombeoRed,00_F_ALGEMESI_SB_PUEBLO_CAUDAL,Q_RebombeoValCaudalAguaTratada,RebomeboValCaudalAguaTratada_m3h_Formula,AlgemesiValTensionL1_L2,AlgemesiValTensionL2_L3,AlgemesiValTensionL3_L1,AlgemesiValCorrienteL1,AlgemesiValCorrienteL2,AlgemesiValCorrienteL3,AlgemesiValPotenciaActivaTotal,AlgemesiValFactorPotenciaTotal,RebombeoTotal_horasfunc_bomba2,RebombeoTotal_horasfunc_bomba1,Algemesi_horas_Pozo1_Formula,Algemesi_horas_Pozo2_Formula,AlgemesiTotalHorasMarchaPozo2,AlgemesiTotalHorasMarchaPozo1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Factor_de_potencia_total_porcentaje_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Frecuencia,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Intensidad_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L1_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L2_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_Activa_L3_kW_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_activa_total,00_F_ALGEMESI_SB_PUEBLO_POTENCIA,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Potencia_reactiva_total_kVAr_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L1_L2,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L2_L3,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Tension_L3_L1,ALGEMESI_ITEMS_ALGEMESI_ANALIZADOR_RED_GRUPO_PRESION_Totalizador_Energía_Activa,ALGEMESI_ITEMS_Comunicacion_OPC_PLC_ALGEMESI_POZO,Driver_OPCServerConnectionStatus,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_CAUDAL_SALIDA_CONTADOR_BYPASS_SAR_m3h_Formula,ALGEMESI_ITEMS_ALGEMESI_ANALOGICAS_PRESION_IMPULSION,RebombeoValPosicionValvulaRibera,Rebombeo_Val_Caudal_Agua_Ribera_m3h_Formula
2019-06-04 19:30:00,1773,0,0,0,106.38,205,2.05,46.17117117,1757.7,5.859,0.813333333,0.813333333,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,36,102.6666667,51.33333333,0,0,402.1533407,404.5572917,403.3856812,0,0.92016991,1.00586472,24.12170537,0.024121705,49.96254985,0.053967637,0,0,0,0,0,-107,-107,0,0,30.73333359,30.73333359,4022,241.32,0,0,404.3000081,405.4666646,405.1666667,39.56666692,41.40000025,41.80000051,24.09999975,0.839999974,0,-3,0,0,24897.59961,9315.299805,0.841438015,84.14380153,49.96275838,34.37069194,35.61666234,35.64128367,6636.022949,6.636022949,6996.663249,6.996663249,7045.592611,7.045592611,20664.54297,20.66454297,5029.481445,5.029481445,401.9625854,403.9729513,402.7662252,232.0488281,-1,1,50,3,31.92153804,21,106.38
2019-06-04 19:45:00,1769.666667,0,0,0,106.18,202,2.02,45.4954955,1723.68,5.7456,0.829999983,0.829999983,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,37.33333333,103.6666667,51.83333333,0,0,402.1259359,404.6732076,403.6858215,0,0.95367831,0.985739072,23.04473305,0.023044733,49.96389008,0.051167287,0,0,0,0,0,-107,-107,0,0,31,31,4099.333333,245.96,0,0,404.2000122,405.3999939,405,41.90000153,43.79999924,43.29999924,25.5,0.850000024,0,-3,0,0,24897.59961,9315.299805,0.84169215,84.16921496,49.96259054,34.22527568,35.69651286,35.58485285,6608.029622,6.608029622,7013.869792,7.013869792,7054.700521,7.054700521,20674.92513,20.67492513,5007.569336,5.007569336,401.7922363,404.1615092,403.0584717,232.0803986,-1,1,50,3,32.1445783,21,106.18
2019-06-04 20:00:00,1763.666667,0,0,0,105.82,198.3333333,1.983333333,44.66966967,1682.1,5.607,0.843333344,0.843333344,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,36.66666667,103.6666667,51.83333333,0,0,403.3904215,405.9820658,405.0118612,0,0.922487636,0.984657685,22.95328903,0.022953289,49.99187215,0.051813075,0,0,0,0,0,-107,-107,0,0,31.09999975,31.09999975,4093.666667,245.62,0,0,405.1499939,406.3000031,406.1000061,44.85000038,47.04999924,46.59999847,27.64999962,0.850000024,0,-3,0,0,24897.59961,9315.299805,0.843215982,84.32159821,49.99354426,34.82207235,36.32766469,36.06626765,6756.487956,6.756487956,7170.672201,7.170672201,7174.30778,7.17430778,21084.68229,21.08468229,5060.943034,5.060943034,403.1688029,405.2196452,404.4903259,232.9732259,-1,1,50,3,31.99025917,21,105.82
2019-06-04 20:15:00,1776.666667,0,0,0,106.6,194.6666667,1.946666667,43.84384384,1640.52,5.4684,0.850000024,0.850000024,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,40,105.3333333,52.66666667,0,0,402.4235738,404.9877625,404.1570536,0,0.952448229,0.979787926,22.29062589,0.022290626,49.99215825,0.049377484,0,0,0,0,0,-107,-107,0,0,30.76666641,30.76666641,4523.333333,271.4,0,0,404.5333354,405.700002,405.4666748,44.8333346,47.13333257,47.29999924,27.76666641,0.850000024,0,-3,0,0,24897.59961,9315.299805,0.853522877,85.35228769,49.9906311,37.41728719,38.98278427,40.04492569,7299.216309,7.299216309,7760.047689,7.760047689,8081.642904,8.081642904,23168.26042,23.16826042,5746.180013,5.746180013,402.1435445,404.3916117,403.4774373,232.3372854,-1,1,50,3,31.91671499,21,106.6
2019-06-04 20:30:00,1776,0,0,0,106.56,191,1.91,43.01801802,1598.94,5.3298,0.866666675,0.866666675,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,42.33333333,106.6666667,53.33333333,0,0,401.5600789,404.220815,403.181071,0,0.926701963,1.004841506,22.56335258,0.022563353,49.97791545,0.050299692,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,4664.666667,279.88,0,0,403.5999959,405,404.6666667,47.06666692,49.5,49,29.13333321,0.860000014,0,-3,0,0,24897.59961,9315.299805,0.856851021,85.68510214,49.97811127,39.045681,40.6546936,40.05341085,7661.127116,7.661127116,8130.808594,8.130808594,8051.022135,8.051022135,23829.32747,23.82932747,5616.918457,5.616918457,401.1731262,403.6488546,402.4153035,231.6326141,-1,1,50,3,32.168691,21,106.56
2019-06-04 20:45:00,1769.666667,0,0,0,106.18,186.6666667,1.866666667,42.04204204,1549.8,5.166,0.870000005,0.870000005,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,40.33333333,105.3333333,52.66666667,0,0,401.5275472,404.309377,403.037262,0,0.961411436,1.031838377,22.43990199,0.022439902,49.98245366,0.048338537,0,0,0,0,0,-107,-107,0,0,30.86666679,30.86666679,4512,270.72,0,0,403.299998,404.5999959,404.1333313,47.66666667,50.79999924,50.33333333,29.63333257,0.856666684,0,-3,0,0,24897.59961,9315.299805,0.855705261,85.57052612,49.98142624,38.94843165,40.60009384,40.21171316,7595.5625,7.5955625,8134.22819,8.13422819,8087.143717,8.087143717,23791.6901,23.7916901,5792.411296,5.792411296,401.3050944,403.6435954,402.3928935,231.7579803,-1,1,48,2.88,31.63459714,21,106.18
2019-06-04 21:00:00,1787.666667,0,0,0,107.26,182.3333333,1.823333333,41.06606607,1500.66,5.0022,0.876666665,0.876666665,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,42.66666667,107,53.5,-0.333333333,0.333333333,401.5181783,404.4768778,403.3469442,0,0.971035242,0.964113772,25.7715416,0.025771542,49.97341029,0.057547707,4.333333333,24,12,0,0,-107,-107,0,0,30.56666629,30.56666629,4799.666667,287.98,0,0,403.8000081,405.0333252,404.700002,50.5,53.76666641,52.90000025,31.46666654,0.856666684,-1,-3,0,0,24897.59961,9315.299805,0.855787992,85.57879925,49.97152328,41.8472964,44.35121536,43.55763117,8163.876628,8.163876628,8863.711589,8.863711589,8772.808919,8.772808919,25749.19141,25.74919141,6226.373861,6.226373861,401.0881246,403.8463542,402.5927226,231.6868388,-1,1,52,3.12,31.47545306,21,107.26
2019-06-04 21:15:00,1794,0,0,0,107.64,178.3333333,1.783333333,40.16516517,1455.3,4.851,0.883333325,0.883333325,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,42.66666667,107,53.5,-1,1,400.2308248,403.0430501,402.0224813,0,0.950639009,0.983572483,25.90969213,0.025909692,49.98581568,0.057500302,14.33333333,85,42.5,0,0,-107,-107,0,0,30.50000064,30.50000064,4835.666667,290.14,0,0,402.5666707,403.8333333,403.5666707,59.59999975,64.80000051,65.59999975,37.83333333,0.853333354,-3,-3,0,0,24897.59961,9315.299805,0.851285398,85.1285398,49.98580933,49.95785141,54.41244634,52.9805425,9644.698893,9.644698893,10755.98014,10.75598014,10614.59245,10.61459245,31057.69857,31.05769857,7442.523275,7.442523275,399.6842753,402.2551982,401.2542318,230.9537201,-1,1,54,3.24,31.63700803,21,107.64
2019-06-04 21:30:00,1778,0,0,0,106.68,173.6666667,1.736666667,39.11411411,1402.38,4.6746,0.889999986,0.889999986,26.43333308,-26.43333308,6.466666921,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,42.33333333,107,53.5,-1,1,399.5326945,402.3886617,401.0619914,0,0.908080101,0.986023247,24.9529438,0.024952944,49.9976565,0.056893797,17,97.33333333,48.66666667,0,0,-107,-107,0,0,31.13333321,31.13333321,4712.333333,282.74,0,0,401.3666687,402.799998,402.3666687,65.36666743,72.39999898,69.09999847,40.90000025,0.850000024,-3,-3,0,0,24897.59961,9315.299805,0.850406865,85.04068653,49.99701945,53.66171519,58.12635295,56.89885712,10244.57845,10.24457845,11510.01302,11.51001302,11373.51953,11.37351953,33134.02344,33.13402344,8046.29248,8.04629248,398.6691996,401.5347392,400.1175741,230.2240601,-1,1,52,3.12,32.26032003,21,106.68
2019-06-04 21:45:00,1757.666667,0,0,0,105.46,169.3333333,1.693333333,38.13813814,1353.24,4.5108,0.899999976,0.899999976,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.899999976,17.58000002,-1.899999976,0,0,0,0,0,0,0,1.299999952,-1,1,42,107,53.5,-1,1,401.0789897,404.0310364,402.3658447,0,0.864864846,0.885755479,26.98487091,0.026984871,49.99256388,0.066299237,15,89,44.5,0,0,-107,-107,0,0,31.10000038,31.10000038,4597,275.82,0,0,402.9666646,404.3333333,403.799998,60.86666616,66.70000203,64.46666718,38.0333341,0.850000024,-3,-3,0,0,24897.59961,9315.299805,0.847435892,84.74358916,49.99165217,50.51719538,54.89575831,52.85222371,9666.636068,9.666636068,10872.81901,10.87281901,10559.81836,10.55981836,31097.50065,31.09750065,7412.844564,7.412844564,400.2353516,403.2303365,401.6811117,231.1017354,-1,1,48,2.88,32.00351969,21,105.46
2019-06-04 22:00:00,1809.333333,0,2266.666667,136,244.56,166.3333333,1.663333333,37.46246246,1319.22,4.3974,0.906666676,0.906666676,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.766666691,17.71333331,-1.766666691,2275.666667,136.54,33.33333333,61.33333333,30.66666667,-0.666666667,0.666666667,4.433333317,-1,1,37.66666667,105,52.5,-0.333333333,0.333333333,402.7715251,405.5132446,404.4646606,17.31434059,23.73901216,24.68097609,10234.51622,10.23451622,49.98320897,0.467093196,4,23,11.5,0,0,-107,-107,0,0,31.59999975,31.59999975,4099.333333,245.96,2130.333333,127.82,404.8000081,406.1333313,405.7333374,69.23333232,75.03333282,73.80000178,42.93333435,0.839999974,-1,-3,0,0.011111111,24897.59961,9315.299805,0.858618677,85.86186767,49.97862752,36.18232346,38.43644333,39.49924469,7094.608561,7.094608561,7698.978516,7.698978516,8036.061849,8.036061849,22798.60742,22.79860742,5531.023926,5.531023926,402.8050232,405.2368062,404.0029093,232.6412404,-1,1,52,3.12,32.91136169,24.33333333,108.56
2019-06-04 22:15:00,1765.666667,0,3374.666667,202.48,308.42,167.3333333,1.673333333,37.68768769,1330.56,4.4352,0.896666666,0.896666666,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3374,202.44,50,92,46,-1,1,6.099999905,-1,1,35.66666667,103.3333333,51.66666667,0,0,404.804128,407.268514,406.3899028,25.87828509,35.01558685,36.5823733,15294.19922,15.29419922,50.00378927,0.668912868,0,0,0,0,0,-107,-107,0,0,30.93333371,30.93333371,3896.333333,233.78,3384.333333,203.06,407.1333313,408.2666626,407.9666748,76.10000102,81.89999898,80.99999746,46.96666718,0.836666644,0,-3,0,0.016666667,24897.69987,9315.299805,0.860826572,86.08265718,50.00366592,32.68744278,34.18966548,35.55574926,6456.900228,6.456900228,6904.967285,6.904967285,7301.644857,7.301644857,20628.56641,20.62856641,5026.012533,5.026012533,404.5786031,406.9373576,406.1294556,233.8228861,-1,1,48,2.88,31.98302396,26,105.94
2019-06-04 22:30:00,1771.333333,0,3376.333333,202.58,308.86,169,1.69,38.06306306,1349.46,4.4982,0.906666656,0.906666656,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3377,202.62,50,92,46,-1,1,6.066666603,-1,1,31,101,50.5,0,0,406.1646627,408.5388082,407.6868795,25.97700055,34.89265442,36.25351969,15272.88281,15.27288281,49.9960111,0.668272396,0,0,0,0,0,-107,-107,0,0,31.00000064,31.00000064,3352.666667,201.16,3391.666667,203.5,408.8333333,409.9333394,409.5666606,70.46666463,75.33333588,75.96666718,43.13333257,0.823333323,0,-3,0,0.016666667,24898.0332,9315.299805,0.845822136,84.58221356,49.99656296,28.08298429,29.40926488,29.70853551,5504.26237,5.50426237,5865.672363,5.865672363,5986.578776,5.986578776,17356.51335,17.35651335,4068.839925,4.068839925,406.1976725,408.5967509,407.5177612,234.6514994,-1,1,48,2.88,31.95650037,26,106.28
2019-06-04 22:45:00,1790,0,3358,201.48,308.88,171,1.71,38.51351351,1372.14,4.5738,0.879999995,0.879999995,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3353,201.18,50,92,46,-1,1,6.066666603,-1,1,31,100.6666667,50.33333333,0,0,403.1882324,405.6200562,404.729421,26.01616605,35.01879374,36.36935043,15281.19792,15.28119792,50.00660197,0.671556771,0,0,0,0,0,-107,-107,0,0,30.93333308,30.93333308,3331.333333,199.88,3377,202.62,405.799998,406.9333293,406.7000122,70.40000153,75.16666667,75.03333537,42.5,0.819999993,0,-3,0,0.016666667,24898.26628,9315.299805,0.847341796,84.73417958,50.00687281,27.50294622,28.71351751,29.2997818,5364.054199,5.364054199,5677.916992,5.677916992,5873.217773,5.873217773,16948.17969,16.94817969,3983.030111,3.983030111,403.2432658,405.5948792,404.5386353,232.9341431,-1,1,48,2.88,32.18074799,26,107.4
2019-06-04 23:00:00,1756.666667,0,3372.333333,202.34,307.74,173,1.73,38.96396396,1394.82,4.6494,0.879999995,0.879999995,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3359.333333,201.56,50,92,46,-1,1,6.133333206,-1,1,29.33333333,99.66666667,49.83333333,0,0,403.8196106,406.5146586,405.4468282,26.04956118,35.09798431,36.39773687,15326.11035,15.32611035,49.96370697,0.67128696,0,0,0,0,0,-107,-107,0,0,31.16666667,31.16666667,3046,182.76,3397.666667,203.86,406.799998,408.1333313,407.8333333,68.76666768,73.90000153,74.00000254,41.66666667,0.813333333,0,-3,0,0.016666667,24898.5332,9315.299805,0.839977662,83.99776618,49.96528244,25.66419411,26.91061401,29.12256559,4950.967448,4.950967448,5297.969076,5.297969076,5833.141764,5.833141764,16062.20573,16.06220573,3748.78597,3.74878597,403.9158936,406.4570313,405.3239237,233.2635447,-1,1,50,3,32.03968938,26,105.4
2019-06-04 23:15:00,1765,0,3362.666667,201.76,307.66,176.3333333,1.763333333,39.71471471,1432.62,4.7754,0.879999995,0.879999995,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3366,201.96,50,92,46,-1,1,6.133333206,-1,1,29,99.33333333,49.66666667,0,0,405.9193522,408.6025391,407.8321025,25.73321215,34.67605591,36.43331528,15308.68327,15.30868327,49.99854151,0.671777825,0,0,0,0,0,-107,-107,0,0,30.83333333,30.83333333,3032.666667,181.96,3362.333333,201.74,408.8000081,409.9666545,409.700002,66.83333333,72,73.33333333,40.89999898,0.813333333,0,-3,0,0.016666667,24898.76628,9315.299805,0.840303242,84.03032422,49.99529648,24.84235891,26.18489647,27.58566411,4819.711914,4.819711914,5158.213053,5.158213053,5568.789225,5.568789225,15537.64974,15.53764974,3564.198975,3.564198975,406.0952759,408.6198527,407.7512716,234.6599935,-1,1,48,2.88,32.01316579,26,105.9
2019-06-04 23:30:00,1800.666667,0,3367.333333,202.04,310.08,179,1.79,40.31531532,1462.86,4.8762,0.879999995,0.879999995,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3369,202.14,50,92,46,-1,1,6.099999905,-1,1,27.33333333,98.33333333,49.16666667,0,0,404.7645162,407.2181803,406.6627808,25.89453189,34.77311579,36.5398229,15324.13932,15.32413932,50.00762304,0.671993991,0,0,0,0,0,-107,-107,0,0,31.33333333,31.33333333,2712.333333,162.74,3371,202.26,407.6333313,408.6333313,408.5333252,66.5,70.93333435,73.06666565,40.5,0.813333333,0,-3,0,0.016666667,24899.0332,9315.299805,0.831263959,83.12639594,50.00718943,23.79889997,24.89763769,25.4296627,4560.848958,4.560848958,4863.433105,4.863433105,5020.756022,5.020756022,14469.10026,14.46910026,3408.414714,3.408414714,404.9443868,407.2549947,406.6082357,234.0737762,-1,1,50,3,32.34471512,26,108.04
2019-06-04 23:45:00,1804.666667,0,3366.666667,202,310.28,182,1.82,40.99099099,1496.88,4.9896,0.876666665,0.876666665,26.29999924,-26.29999924,6.600000763,0,0,-128,-119,-59.5,0,0,1.700000048,17.77999995,-1.700000048,3362,201.72,50,92,46,-1,1,6.066666603,-1,1,28.33333333,98.66666667,49.33333333,0,0,403.7729594,406.0878499,405.415273,25.87646166,34.74281184,36.40844981,15341.46191,15.34146191,50.00909805,0.675881147,0,0,0,0,0,-107,-107,0,0,31,31,2876,172.56,3375.666667,202.54,406.4666646,407.4666748,407.299998,66.89999898,71.36666616,73.39999898,40.70000076,0.816666663,0,-3,0,0.016666667,24899.26628,9315.299805,0.837181032,83.71810317,50.00204722,23.80101013,24.82876078,26.51018969,4551.346842,4.551346842,4857.156413,4.857156413,5297.442546,5.297442546,14685.50228,14.68550228,3548.47876,3.54847876,403.8416138,406.1064046,405.3437805,233.357844,-1,1,54,3.24,32.28322728,26,108.28
